time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18115080,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7387041449546814,0.4253725111484527,0.3919638395309448,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8541336059570312,0.6719204187393188,0.6438363194465637,297.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8709182143211365,0.7151243090629578,0.5043352842330933,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7374008893966675,0.4231203496456146,0.4104176163673401,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6188064217567444,0.2446026802062988,1.1499654054641724,284.8969116210937,284.95001220703125,300.3685302734375,291.7972106933594,297.9765014648437,298.2560119628906,284.898193359375,1.0,0.7718288898468018,0.315628707408905,0.315628707408905,1.0,1.0,-3.7239511013031006,0.8611854910850525,2.862765550613404,0.0231259576976299,0.8708674311637878,0.8708674311637878,0.0,373.1893615722656,379.0,59484.95703125,0.0,5322.146484375,1.0,279.0566711425781,282.9449462890625,294.8224792480469,298.6657409667969,293.1499938964844,293.1499938964844,279.3500061035156,38827.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730207324028016,1.0,0.0,0.0,3.6545159816741934,3.654540538787842,8.911545137380017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.716796875,0.0,1559.37841796875,1895.4371337890625,0.0,4067.76611328125,0.9083747267723083,1.0,0.0,3.0,1.0,0.0
18115140,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7372791767120361,0.4248940348625183,0.3913615047931671,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8523121476173401,0.6708372831344604,0.6426135301589966,297.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8713389039039612,0.7198611497879028,0.5074278116226196,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7363271713256836,0.4232289791107178,0.4104082584381103,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6178885102272034,0.2446731775999069,1.1500862836837769,285.005615234375,284.95001220703125,300.3500061035156,291.78253173828125,297.9765014648437,298.261474609375,285.00494384765625,1.0,0.7732715010643005,0.3156325817108154,0.3156325817108154,1.0,1.0,-3.7255992889404297,0.861670732498169,2.8639285564422607,0.0231027249246835,0.9657292366027832,0.9657292366027832,0.0,375.9177551269531,382.0,58703.20703125,0.0,5344.51513671875,1.0,279.34234619140625,283.0783386230469,294.7605285644531,298.4859619140625,293.1499938964844,293.1499938964844,279.04998779296875,33637.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649577736854552,1.0,0.0,0.0,3.756399154663086,3.756423711776733,9.41535574838781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.0703125,0.0,1636.6021728515625,1895.4371337890625,0.0,3996.654541015625,0.9276970028877258,1.0,0.0,3.0,1.0,0.0
18115200,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7372791767120361,0.4248940348625183,0.3913615047931671,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8523121476173401,0.6708372831344604,0.6426135301589966,297.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8713389039039612,0.7198611497879028,0.5074278116226196,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7363271713256836,0.4232289791107178,0.4104082584381103,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6178885102272034,0.2446731775999069,1.1500862836837769,285.005615234375,284.95001220703125,300.3500061035156,291.78253173828125,297.9765014648437,298.261474609375,285.00494384765625,1.0,0.7732715010643005,0.3156325817108154,0.3156325817108154,1.0,1.0,-3.7255992889404297,0.861670732498169,2.8639285564422607,0.0231027249246835,0.9657292366027832,0.9657292366027832,0.0,375.9177551269531,382.0,58703.20703125,0.0,5344.51513671875,1.0,279.34234619140625,283.0783386230469,294.7605285644531,298.4859619140625,293.1499938964844,293.1499938964844,279.04998779296875,33637.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649577736854552,1.0,0.0,0.0,3.756399154663086,3.756423711776733,9.41535574838781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.0703125,0.0,1636.6021728515625,1895.4371337890625,0.0,3996.654541015625,0.9276970028877258,1.0,0.0,3.0,1.0,0.0
18115260,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7353878021240234,0.4233466684818268,0.3903807401657104,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8500394821166992,0.668645441532135,0.6410199999809265,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8711885213851929,0.7232409715652466,0.5101093053817749,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7348957061767578,0.422633558511734,0.4102006554603576,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6166861653327942,0.2443370521068573,1.1498994827270508,284.897216796875,284.95001220703125,300.3318786621094,291.7681579589844,297.9682312011719,298.2562561035156,284.89849853515625,1.0,0.7746855020523071,0.3156168460845947,0.3156168460845947,1.0,1.0,-3.725264549255371,0.8615210056304932,2.863743543624878,0.0231516472995281,0.8697025775909424,0.8697025775909424,0.0,379.2286682128906,385.0,59416.25390625,0.0,5364.55908203125,1.0,279.05670166015625,282.9466857910156,294.7933044433594,298.6317443847656,293.1499938964844,293.1499938964844,279.3500061035156,38831.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736753702163696,1.0,0.0,0.0,3.648695707321167,3.6487202644348153,8.883182545105228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.0478515625,0.0,1552.89306640625,1895.4371337890625,0.0,4073.50830078125,0.9070896506309508,1.0,0.0,3.0,1.0,0.0
18115320,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7353878021240234,0.4233466684818268,0.3903807401657104,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8500394821166992,0.668645441532135,0.6410199999809265,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8711885213851929,0.7232409715652466,0.5101093053817749,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7348957061767578,0.422633558511734,0.4102006554603576,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6166861653327942,0.2443370521068573,1.1498994827270508,284.897216796875,284.95001220703125,300.3318786621094,291.7681579589844,297.9682312011719,298.2562561035156,284.89849853515625,1.0,0.7746855020523071,0.3156168460845947,0.3156168460845947,1.0,1.0,-3.725264549255371,0.8615210056304932,2.863743543624878,0.0231516472995281,0.8697025775909424,0.8697025775909424,0.0,379.2286682128906,385.0,59416.25390625,0.0,5364.55908203125,1.0,279.05670166015625,282.9466857910156,294.7933044433594,298.6317443847656,293.1499938964844,293.1499938964844,279.3500061035156,38831.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736753702163696,1.0,0.0,0.0,3.648695707321167,3.6487202644348153,8.883182545105228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.0478515625,0.0,1552.89306640625,1895.4371337890625,0.0,4073.50830078125,0.9070896506309508,1.0,0.0,3.0,1.0,0.0
18115380,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7339882254600525,0.4228538572788238,0.3897713720798492,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8482441306114197,0.6675100326538086,0.6397555470466614,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8715901374816895,0.7279000282287598,0.5131650567054749,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7338340282440186,0.4227133691310882,0.410168707370758,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.6157662272453308,0.2444022446870803,1.150003433227539,285.0052795410156,284.95001220703125,300.3141174316406,291.75408935546875,297.96807861328125,298.2613830566406,285.0046081542969,1.0,0.7761074900627136,0.3156010806560516,0.3156010806560516,1.0,1.0,-3.726762771606445,0.8618983626365662,2.8648643493652344,0.0230537969619035,0.9640821814537048,0.9640821814537048,0.0,381.96240234375,373.0,58637.3203125,0.0,5386.5322265625,1.0,279.3423156738281,283.07940673828125,294.7319030761719,298.4527282714844,293.1499938964844,293.1499938964844,279.04998779296875,33631.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655765891075134,1.0,0.0,0.0,3.751056432723999,3.751080989837648,9.388592161485576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.8447265625,0.0,1630.31787109375,1895.4371337890625,0.0,4002.137451171875,0.9264883399009703,1.0,0.0,3.0,1.0,0.0
18115440,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7339882254600525,0.4228538572788238,0.3897713720798492,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8482441306114197,0.6675100326538086,0.6397555470466614,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8715901374816895,0.7279000282287598,0.5131650567054749,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7338340282440186,0.4227133691310882,0.410168707370758,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.6157662272453308,0.2444022446870803,1.150003433227539,285.0052795410156,284.95001220703125,300.3141174316406,291.75408935546875,297.96807861328125,298.2613830566406,285.0046081542969,1.0,0.7761074900627136,0.3156010806560516,0.3156010806560516,1.0,1.0,-3.726762771606445,0.8618983626365662,2.8648643493652344,0.0230537969619035,0.9640821814537048,0.9640821814537048,0.0,381.96240234375,373.0,58637.3203125,0.0,5386.5322265625,1.0,279.3423156738281,283.07940673828125,294.7319030761719,298.4527282714844,293.1499938964844,293.1499938964844,279.04998779296875,33631.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655765891075134,1.0,0.0,0.0,3.751056432723999,3.751080989837648,9.388592161485576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.8447265625,0.0,1630.31787109375,1895.4371337890625,0.0,4002.137451171875,0.9264883399009703,1.0,0.0,3.0,1.0,0.0
18115500,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7343408465385437,0.4221535623073578,0.3893582224845886,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8486513495445251,0.666490912437439,0.6390392184257507,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8731560707092285,0.7295935750007629,0.5145583748817444,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7343778014183044,0.4224780797958374,0.4100797474384308,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.6162609457969666,0.244295135140419,1.1497808694839478,284.8793029785156,284.95001220703125,300.3053894042969,291.7471618652344,297.9643859863281,298.2593078613281,284.8772888183594,1.0,0.7751654982566833,0.3155932128429413,0.3155932128429413,1.0,1.0,-3.726717233657837,0.8618544936180115,2.8648626804351807,0.0231499560177326,0.8776034712791443,0.8776034712791443,0.0,380.4484558105469,373.0,59582.109375,0.0,5376.7373046875,1.0,279.09539794921875,282.9276428222656,294.78057861328125,298.66363525390625,293.1499938964844,293.1499938964844,279.04998779296875,37459.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718897938728333,1.0,0.0,0.0,3.7222721576690674,3.722297191619873,9.24505627608596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.603515625,0.0,1626.2099609375,1895.4371337890625,0.0,4057.835693359375,0.9205197095870972,1.0,0.0,3.0,1.0,0.0
18115560,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7347985506057739,0.4213123023509979,0.3885147869586944,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8492749929428101,0.6652705669403076,0.6378266215324402,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8749523758888245,0.7311297059059143,0.5155365467071533,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7350882291793823,0.4220930635929107,0.4096468091011047,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.6168786287307739,0.2440745681524276,1.1484625339508057,284.8963623046875,284.95001220703125,300.2967224121094,291.74029541015625,297.9594421386719,298.2556457519531,284.89776611328125,1.0,0.7735352516174316,0.3155933916568756,0.3155933916568756,1.0,1.0,-3.7233171463012695,0.8608879446983337,2.86242938041687,0.0229908134788274,0.8673533201217651,0.8673533201217651,0.0,377.8692321777344,361.0,59301.45703125,0.0,5349.9931640625,1.0,279.0567626953125,282.94830322265625,294.7651672363281,298.5971069335937,293.1499938964844,293.1499938964844,279.3500061035156,38927.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742165207862854,1.0,0.0,0.0,3.64004135131836,3.640065908432007,8.841092267175554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.0029296875,0.0,1543.9649658203125,1895.4371337890625,0.0,4078.250732421875,0.90529203414917,1.0,0.0,3.0,1.0,0.0
18115620,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7376178503036499,0.4208877086639404,0.3875353634357452,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8526245355606079,0.6641319990158081,0.6361093521118164,297.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8809325098991394,0.7357457280158997,0.5182125568389893,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7382317781448364,0.4221984148025512,0.4091878831386566,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.6195648312568665,0.2442052513360977,1.1467150449752808,285.00213623046875,284.95001220703125,300.2796325683594,291.7267761230469,297.9596252441406,298.2611389160156,285.0013732910156,1.0,0.7693231701850891,0.3155937790870666,0.3155937790870666,1.0,1.0,-3.7206273078918457,0.8601316213607788,2.8604958057403564,0.0226977448910474,0.9589077830314636,0.9589077830314636,0.0,369.2975463867188,349.0,58476.8125,0.0,5287.36865234375,1.0,279.3422546386719,283.07940673828125,294.7035217285156,298.4150695800781,293.1499938964844,293.1499938964844,279.04998779296875,33720.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658952355384828,1.0,0.0,0.0,3.7408852577209473,3.7409098148345934,9.33774686018296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.80078125,0.0,1619.1763916015625,1895.4371337890625,0.0,4004.959228515625,0.9241803288459778,1.0,0.0,3.0,1.0,0.0
18115680,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7376178503036499,0.4208877086639404,0.3875353634357452,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8526245355606079,0.6641319990158081,0.6361093521118164,297.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8809325098991394,0.7357457280158997,0.5182125568389893,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7382317781448364,0.4221984148025512,0.4091878831386566,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.6195648312568665,0.2442052513360977,1.1467150449752808,285.00213623046875,284.95001220703125,300.2796325683594,291.7267761230469,297.9596252441406,298.2611389160156,285.0013732910156,1.0,0.7693231701850891,0.3155937790870666,0.3155937790870666,1.0,1.0,-3.7206273078918457,0.8601316213607788,2.8604958057403564,0.0226977448910474,0.9589077830314636,0.9589077830314636,0.0,369.2975463867188,349.0,58476.8125,0.0,5287.36865234375,1.0,279.3422546386719,283.07940673828125,294.7035217285156,298.4150695800781,293.1499938964844,293.1499938964844,279.04998779296875,33720.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658952355384828,1.0,0.0,0.0,3.7408852577209473,3.7409098148345934,9.33774686018296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.80078125,0.0,1619.1763916015625,1895.4371337890625,0.0,4004.959228515625,0.9241803288459778,1.0,0.0,3.0,1.0,0.0
18115740,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7408406138420105,0.419478178024292,0.3861639499664306,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8565786480903625,0.6619606018066406,0.6339948773384094,297.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8875280618667603,0.7390444278717041,0.52044278383255,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7418951988220215,0.4216597974300384,0.4085015952587127,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6226688027381897,0.243994802236557,1.1445741653442385,284.89727783203125,284.95001220703125,300.26287841796875,291.7134704589844,297.9519958496094,298.2565612792969,284.898193359375,1.0,0.7642359733581543,0.3155941367149353,0.3155941367149353,1.0,1.0,-3.7157251834869385,0.8587388396263123,2.856986284255981,0.0225109960883855,0.8637233972549438,0.8637233972549438,0.0,359.4483337402344,337.0,59107.2265625,0.0,5210.07080078125,1.0,279.0576477050781,282.9527587890625,294.7360534667969,298.5552062988281,293.1499938964844,293.1499938964844,279.3500061035156,38861.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741902947425842,1.0,0.0,0.0,3.625460147857666,3.6254844665527344,8.770404065217008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.0439453125,0.0,1527.3074951171875,1895.4371337890625,0.0,4078.020751953125,0.90206778049469,1.0,0.0,3.0,1.0,0.0
18115800,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7408406138420105,0.419478178024292,0.3861639499664306,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8565786480903625,0.6619606018066406,0.6339948773384094,297.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8875280618667603,0.7390444278717041,0.52044278383255,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7418951988220215,0.4216597974300384,0.4085015952587127,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6226688027381897,0.243994802236557,1.1445741653442385,284.89727783203125,284.95001220703125,300.26287841796875,291.7134704589844,297.9519958496094,298.2565612792969,284.898193359375,1.0,0.7642359733581543,0.3155941367149353,0.3155941367149353,1.0,1.0,-3.7157251834869385,0.8587388396263123,2.856986284255981,0.0225109960883855,0.8637233972549438,0.8637233972549438,0.0,359.4483337402344,337.0,59107.2265625,0.0,5210.07080078125,1.0,279.0576477050781,282.9527587890625,294.7360534667969,298.5552062988281,293.1499938964844,293.1499938964844,279.3500061035156,38861.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741902947425842,1.0,0.0,0.0,3.625460147857666,3.6254844665527344,8.770404065217008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.0439453125,0.0,1527.3074951171875,1895.4371337890625,0.0,4078.020751953125,0.90206778049469,1.0,0.0,3.0,1.0,0.0
18115860,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7452236413955688,0.4191557765007019,0.3851909637451172,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8618114590644836,0.660880982875824,0.6322396993637085,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8955993056297302,0.743732213973999,0.5231004357337952,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7466107606887817,0.4218384921550751,0.4080135524272918,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.626552402973175,0.2442355751991272,1.1428366899490356,285.001708984375,284.95001220703125,300.246337890625,291.70037841796875,297.95318603515625,298.262939453125,285.0010070800781,1.0,0.7587494254112244,0.315679132938385,0.315679132938385,1.0,1.0,-3.712952136993408,0.858230710029602,2.8547213077545166,0.0224787071347236,0.9541994333267212,0.9541994333267212,0.0,348.0762634277344,325.0,58284.7578125,0.0,5129.65625,1.0,279.3421325683594,283.0828552246094,294.6761779785156,298.3749389648437,293.1499938964844,293.1499938964844,279.04998779296875,33711.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657169580459596,1.0,0.0,0.0,3.7248997688293457,3.724924087524414,9.258113209398288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.1513671875,0.0,1600.634033203125,1895.4371337890625,0.0,4003.380615234375,0.9206407070159912,1.0,0.0,3.0,1.0,0.0
18115920,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7452236413955688,0.4191557765007019,0.3851909637451172,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8618114590644836,0.660880982875824,0.6322396993637085,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8955993056297302,0.743732213973999,0.5231004357337952,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7466107606887817,0.4218384921550751,0.4080135524272918,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.626552402973175,0.2442355751991272,1.1428366899490356,285.001708984375,284.95001220703125,300.246337890625,291.70037841796875,297.95318603515625,298.262939453125,285.0010070800781,1.0,0.7587494254112244,0.315679132938385,0.315679132938385,1.0,1.0,-3.712952136993408,0.858230710029602,2.8547213077545166,0.0224787071347236,0.9541994333267212,0.9541994333267212,0.0,348.0762634277344,325.0,58284.7578125,0.0,5129.65625,1.0,279.3421325683594,283.0828552246094,294.6761779785156,298.3749389648437,293.1499938964844,293.1499938964844,279.04998779296875,33711.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657169580459596,1.0,0.0,0.0,3.7248997688293457,3.724924087524414,9.258113209398288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.1513671875,0.0,1600.634033203125,1895.4371337890625,0.0,4003.380615234375,0.9206407070159912,1.0,0.0,3.0,1.0,0.0
18115980,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.749570369720459,0.4178331792354584,0.3838456273078918,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8671069145202637,0.658764123916626,0.6301190853118896,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9036501049995422,0.7470746040344238,0.5253220200538635,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7514217495918274,0.4213585257530212,0.4073288738727569,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.6304953098297119,0.2441162765026092,1.14085853099823,284.8987121582031,284.95001220703125,300.23004150390625,291.6874694824219,297.94635009765625,298.2589111328125,284.89959716796875,1.0,0.7530181407928467,0.3157640993595123,0.3157640993595123,1.0,1.0,-3.708261013031006,0.857177734375,2.851083278656006,0.0225806031376123,0.8606659173965454,0.8606659173965454,0.0,336.8487548828125,313.0,58908.8359375,0.0,5044.6044921875,1.0,279.0577697753906,282.9580078125,294.70977783203125,298.5158996582031,293.1499938964844,293.1499938964844,279.3500061035156,38852.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739632606506348,1.0,0.0,0.0,3.608625650405884,3.608649730682373,8.689142987350351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.486328125,0.0,1508.7239990234375,1895.4371337890625,0.0,4076.03173828125,0.8983356952667236,1.0,0.0,3.0,1.0,0.0
18116040,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.749570369720459,0.4178331792354584,0.3838456273078918,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8671069145202637,0.658764123916626,0.6301190853118896,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9036501049995422,0.7470746040344238,0.5253220200538635,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7514217495918274,0.4213585257530212,0.4073288738727569,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.6304953098297119,0.2441162765026092,1.14085853099823,284.8987121582031,284.95001220703125,300.23004150390625,291.6874694824219,297.94635009765625,298.2589111328125,284.89959716796875,1.0,0.7530181407928467,0.3157640993595123,0.3157640993595123,1.0,1.0,-3.708261013031006,0.857177734375,2.851083278656006,0.0225806031376123,0.8606659173965454,0.8606659173965454,0.0,336.8487548828125,313.0,58908.8359375,0.0,5044.6044921875,1.0,279.0577697753906,282.9580078125,294.70977783203125,298.5158996582031,293.1499938964844,293.1499938964844,279.3500061035156,38852.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739632606506348,1.0,0.0,0.0,3.608625650405884,3.608649730682373,8.689142987350351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.486328125,0.0,1508.7239990234375,1895.4371337890625,0.0,4076.03173828125,0.8983356952667236,1.0,0.0,3.0,1.0,0.0
18116100,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7519681453704834,0.4176307916641235,0.3831979632377624,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8699957132339478,0.6581487655639648,0.6290443539619446,297.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9081172347068788,0.749365508556366,0.5264796018600464,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7540273070335388,0.4213955402374267,0.4069572389125824,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.6325936913490295,0.2442111819982528,1.139682412147522,285.0097351074219,284.95001220703125,300.22198486328125,291.6810913085937,297.9465026855469,298.2615051269531,285.0107727050781,1.0,0.7500484585762024,0.3158065974712372,0.3158065974712372,1.0,1.0,-3.7057113647460938,0.856598436832428,2.8491127490997314,0.0224751699715852,0.9367778301239014,0.9367778301239014,0.0,331.03338623046875,313.0,58022.51953125,0.0,5000.2998046875,1.0,279.3006591796875,283.0928039550781,294.64910888671875,298.2972717285156,293.1499938964844,293.1499938964844,279.3500061035156,34418.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678486585617064,1.0,0.0,0.0,3.650742053985596,3.650765895843506,8.893149470168282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.99609375,0.0,1522.1605224609375,1895.4371337890625,0.0,4022.232666015625,0.9058746695518494,1.0,0.0,3.0,1.0,0.0
18116160,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7549561858177185,0.4175634384155273,0.3828965425491333,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8735074996948242,0.6577102541923523,0.6283630728721619,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9134912490844728,0.7517874836921692,0.5279747843742371,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.757169246673584,0.4215715229511261,0.4068490862846374,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.6351303458213806,0.2444236725568771,1.139312505722046,285.00146484375,284.95001220703125,300.2139587402344,291.6747436523437,297.94781494140625,298.2655029296875,285.0004272460937,1.0,0.7471941709518433,0.3158465325832367,0.3158465325832367,1.0,1.0,-3.705749750137329,0.8567440509796143,2.849005699157715,0.0225657355040311,0.9503193497657776,0.9503193497657776,0.0,324.8131103515625,301.0,58106.05859375,0.0,4961.03466796875,1.0,279.3430480957031,283.0857849121094,294.649658203125,298.33697509765625,293.1499938964844,293.1499938964844,279.04998779296875,33612.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654488563537598,1.0,0.0,0.0,3.7120189666748047,3.712043046951294,9.1941933533235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.580078125,0.0,1585.10302734375,1895.4371337890625,0.0,4001.005859375,0.917397439479828,1.0,0.0,3.0,1.0,0.0
18116220,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7602365612983704,0.4162926375865936,0.3815893828868866,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8798618316650391,0.6556236147880554,0.6262601613998413,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9237148761749268,0.7551356554031372,0.5301979780197144,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7629441022872925,0.4211204349994659,0.4061816036701202,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6398200988769531,0.2443599104881286,1.1375354528427124,284.8997802734375,284.95001220703125,300.19805908203125,291.6621398925781,297.9410705566406,298.26153564453125,284.900634765625,1.0,0.741274893283844,0.3159264624118805,0.3159264624118805,1.0,1.0,-3.701390504837036,0.8557669520378113,2.845623731613159,0.0226748920977115,0.8580242991447449,0.8580242991447449,0.0,313.2554626464844,289.0,58727.6484375,0.0,4875.22705078125,1.0,279.0578918457031,282.96258544921875,294.6846008300781,298.4789733886719,293.1499938964844,293.1499938964844,279.3500061035156,38832.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737784266471864,1.0,0.0,0.0,3.5934958457946777,3.593519926071167,8.616434570285492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.73876953125,0.0,1492.07177734375,1895.4371337890625,0.0,4074.41162109375,0.8949731588363647,1.0,0.0,3.0,1.0,0.0
18116280,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7602365612983704,0.4162926375865936,0.3815893828868866,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8798618316650391,0.6556236147880554,0.6262601613998413,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9237148761749268,0.7551356554031372,0.5301979780197144,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7629441022872925,0.4211204349994659,0.4061816036701202,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6398200988769531,0.2443599104881286,1.1375354528427124,284.8997802734375,284.95001220703125,300.19805908203125,291.6621398925781,297.9410705566406,298.26153564453125,284.900634765625,1.0,0.741274893283844,0.3159264624118805,0.3159264624118805,1.0,1.0,-3.701390504837036,0.8557669520378113,2.845623731613159,0.0226748920977115,0.8580242991447449,0.8580242991447449,0.0,313.2554626464844,289.0,58727.6484375,0.0,4875.22705078125,1.0,279.0578918457031,282.96258544921875,294.6846008300781,298.4789733886719,293.1499938964844,293.1499938964844,279.3500061035156,38832.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737784266471864,1.0,0.0,0.0,3.5934958457946777,3.593519926071167,8.616434570285492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.73876953125,0.0,1492.07177734375,1895.4371337890625,0.0,4074.41162109375,0.8949731588363647,1.0,0.0,3.0,1.0,0.0
18116340,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7666521668434143,0.4160540103912353,0.3806745409965515,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8873945474624634,0.6545846462249756,0.6245253086090088,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9355536103248596,0.7598474621772766,0.5328549742698669,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7697466015815735,0.4213494956493377,0.4057190418243408,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.6453273892402649,0.2447101473808288,1.136178493499756,285.00103759765625,284.95001220703125,300.1822814941406,291.6496276855469,297.9426574707031,298.26812744140625,285.0002746582031,1.0,0.7353339791297913,0.3160063624382019,0.3160063624382019,1.0,1.0,-3.69920015335083,0.8554142117500305,2.8437860012054443,0.0226799882948398,0.946835458278656,0.946835458278656,0.0,301.05963134765625,277.0,57942.796875,0.0,4791.83056640625,1.0,279.3419494628906,283.0888061523437,294.6256103515625,298.3020324707031,293.1499938964844,293.1499938964844,279.04998779296875,33647.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653462767601012,1.0,0.0,0.0,3.697134017944336,3.697158098220825,9.120605568568864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.283203125,0.0,1568.413330078125,1895.4371337890625,0.0,4000.097412109375,0.9142761826515198,1.0,0.0,3.0,1.0,0.0
18116400,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7666521668434143,0.4160540103912353,0.3806745409965515,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8873945474624634,0.6545846462249756,0.6245253086090088,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9355536103248596,0.7598474621772766,0.5328549742698669,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7697466015815735,0.4213494956493377,0.4057190418243408,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.6453273892402649,0.2447101473808288,1.136178493499756,285.00103759765625,284.95001220703125,300.1822814941406,291.6496276855469,297.9426574707031,298.26812744140625,285.0002746582031,1.0,0.7353339791297913,0.3160063624382019,0.3160063624382019,1.0,1.0,-3.69920015335083,0.8554142117500305,2.8437860012054443,0.0226799882948398,0.946835458278656,0.946835458278656,0.0,301.05963134765625,277.0,57942.796875,0.0,4791.83056640625,1.0,279.3419494628906,283.0888061523437,294.6256103515625,298.3020324707031,293.1499938964844,293.1499938964844,279.04998779296875,33647.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653462767601012,1.0,0.0,0.0,3.697134017944336,3.697158098220825,9.120605568568864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.283203125,0.0,1568.413330078125,1895.4371337890625,0.0,4000.097412109375,0.9142761826515198,1.0,0.0,3.0,1.0,0.0
18116460,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.772948145866394,0.4148207306861877,0.3793874382972717,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8948488831520081,0.6525378823280334,0.6224352717399597,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9469738006591796,0.7631851434707642,0.5350602269172668,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7765633463859558,0.4209139049053192,0.4050566852092743,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6509413123130798,0.2446841895580291,1.1345428228378296,284.9004211425781,284.95001220703125,300.1666259765625,291.63720703125,297.9349670410156,298.2629089355469,284.9012451171875,1.0,0.7293258905410767,0.3160730600357055,0.3160730600357055,1.0,1.0,-3.695034742355346,0.8544485569000244,2.8405861854553223,0.0227589681744575,0.8553833961486816,0.8553833961486816,0.0,289.4384155273437,265.0,58554.5390625,0.0,4706.52001953125,1.0,279.0579833984375,282.9666442871094,294.65985107421875,298.44317626953125,293.1499938964844,293.1499938964844,279.3500061035156,38830.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736672043800354,1.0,0.0,0.0,3.579324722290039,3.579348564147949,8.548610139769153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.74560546875,0.0,1476.7208251953125,1895.4371337890625,0.0,4073.4365234375,0.8918337225914001,1.0,0.0,3.0,1.0,0.0
18116520,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.772948145866394,0.4148207306861877,0.3793874382972717,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8948488831520081,0.6525378823280334,0.6224352717399597,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9469738006591796,0.7631851434707642,0.5350602269172668,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7765633463859558,0.4209139049053192,0.4050566852092743,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6509413123130798,0.2446841895580291,1.1345428228378296,284.9004211425781,284.95001220703125,300.1666259765625,291.63720703125,297.9349670410156,298.2629089355469,284.9012451171875,1.0,0.7293258905410767,0.3160730600357055,0.3160730600357055,1.0,1.0,-3.695034742355346,0.8544485569000244,2.8405861854553223,0.0227589681744575,0.8553833961486816,0.8553833961486816,0.0,289.4384155273437,265.0,58554.5390625,0.0,4706.52001953125,1.0,279.0579833984375,282.9666442871094,294.65985107421875,298.44317626953125,293.1499938964844,293.1499938964844,279.3500061035156,38830.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736672043800354,1.0,0.0,0.0,3.579324722290039,3.579348564147949,8.548610139769153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.74560546875,0.0,1476.7208251953125,1895.4371337890625,0.0,4073.4365234375,0.8918337225914001,1.0,0.0,3.0,1.0,0.0
18116580,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7805659174919128,0.4146070480346679,0.3784973919391632,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9036630392074584,0.6515312790870667,0.6207390427589417,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9594721794128418,0.7678878903388977,0.5377106666564941,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7845789194107056,0.421152263879776,0.4046038389205932,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.657584011554718,0.2450673729181289,1.133334040641785,285.0005798339844,284.95001220703125,300.1510314941406,291.6248779296875,297.9366455078125,298.2696533203125,284.99981689453125,1.0,0.7233152985572815,0.3161397278308868,0.3161397278308868,1.0,1.0,-3.693102836608887,0.8541244864463806,2.8389785289764404,0.0227443147450685,0.9434114694595336,0.9434114694595336,0.0,277.2055053710937,253.0,57784.23046875,0.0,4623.85986328125,1.0,279.3418273925781,283.09149169921875,294.60089111328125,298.2669982910156,293.1499938964844,293.1499938964844,279.04998779296875,33625.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652382731437684,1.0,0.0,0.0,3.684269428253174,3.684293508529663,9.057244483301474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.9228515625,0.0,1553.7005615234375,1895.4371337890625,0.0,3999.140625,0.9113656878471376,1.0,0.0,3.0,1.0,0.0
18116640,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7805659174919128,0.4146070480346679,0.3784973919391632,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9036630392074584,0.6515312790870667,0.6207390427589417,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9594721794128418,0.7678878903388977,0.5377106666564941,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7845789194107056,0.421152263879776,0.4046038389205932,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.657584011554718,0.2450673729181289,1.133334040641785,285.0005798339844,284.95001220703125,300.1510314941406,291.6248779296875,297.9366455078125,298.2696533203125,284.99981689453125,1.0,0.7233152985572815,0.3161397278308868,0.3161397278308868,1.0,1.0,-3.693102836608887,0.8541244864463806,2.8389785289764404,0.0227443147450685,0.9434114694595336,0.9434114694595336,0.0,277.2055053710937,253.0,57784.23046875,0.0,4623.85986328125,1.0,279.3418273925781,283.09149169921875,294.60089111328125,298.2669982910156,293.1499938964844,293.1499938964844,279.04998779296875,33625.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652382731437684,1.0,0.0,0.0,3.684269428253174,3.684293508529663,9.057244483301474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.9228515625,0.0,1553.7005615234375,1895.4371337890625,0.0,3999.140625,0.9113656878471376,1.0,0.0,3.0,1.0,0.0
18116700,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.784571647644043,0.4140660762786865,0.3780455589294433,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.90846049785614,0.6505976319313049,0.6199061870574951,297.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.9656047821044922,0.769607663154602,0.5389918088912964,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7888127565383911,0.4210059642791748,0.4044142961502075,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.6611624360084534,0.2451237738132476,1.132986545562744,284.87921142578125,284.95001220703125,300.14324951171875,291.61871337890625,297.9333801269531,298.2677001953125,284.8779602050781,1.0,0.7203561067581177,0.3161730766296386,0.3161730766296386,1.0,1.0,-3.69245982170105,0.8540487289428711,2.8384110927581787,0.0228981114923954,0.8588584661483765,0.8588584661483765,0.0,271.1884460449219,253.0,58650.36328125,0.0,4584.08154296875,1.0,279.09747314453125,282.94647216796875,294.65069580078125,298.4740905761719,293.1499938964844,293.1499938964844,279.04998779296875,37864.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714375734329224,1.0,0.0,0.0,3.646791458129883,3.646815776824951,8.873913088791596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.14453125,0.0,1543.537109375,1895.4371337890625,0.0,4053.860107421875,0.9037575721740724,1.0,0.0,3.0,1.0,0.0
18116760,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7881061434745789,0.413407951593399,0.3772434592247009,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.91294664144516,0.649516761302948,0.6186816692352295,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9710114002227784,0.771207869052887,0.539910078048706,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7926414012908936,0.4207303822040558,0.4039554595947265,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6644206047058105,0.2450751662254333,1.131850242614746,284.9008178710937,284.95001220703125,300.135498046875,291.6125793457031,297.9288635253906,298.2641906738281,284.9021301269531,1.0,0.7172454595565796,0.3162122070789337,0.3162122070789337,1.0,1.0,-3.689209461212158,0.8532513380050659,2.835958242416382,0.0228643715381622,0.8527196049690247,0.8527196049690247,0.0,265.5616149902344,241.0,58376.609375,0.0,4539.49267578125,1.0,279.0573425292969,282.9708251953125,294.6360778808594,298.4085388183594,293.1499938964844,293.1499938964844,279.3500061035156,39001.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973623275756836,1.0,0.0,0.0,3.5634615421295166,3.563485145568848,8.473004413644958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.64599609375,0.0,1460.9295654296875,1895.4371337890625,0.0,4073.051513671875,0.88844895362854,1.0,0.0,3.0,1.0,0.0
18116820,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7971522808074951,0.4132156670093536,0.3763690292835235,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9245530962944032,0.6485258936882019,0.6169977188110352,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9830859303474426,0.7758955955505371,0.5425429344177246,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.802069365978241,0.4209751784801483,0.4035065770149231,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.6725080609321594,0.2454862594604492,1.1307626962661743,285.0000915527344,284.95001220703125,300.1199951171875,291.60028076171875,297.9305114746094,298.27081298828125,284.9992980957031,1.0,0.7111728191375732,0.3162904381752014,0.3162904381752014,1.0,1.0,-3.687440633773804,0.853010892868042,2.8344297409057617,0.0229040924459695,0.9401934742927552,0.9401934742927552,0.0,253.3311462402344,229.0,57633.77734375,0.0,4457.515625,1.0,279.3417053222656,283.0940246582031,294.576416015625,298.2327575683594,293.1499938964844,293.1499938964844,279.04998779296875,33606.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651775360107422,1.0,0.0,0.0,3.672094583511353,3.672118425369263,8.997482723316352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.6376953125,0.0,1539.8692626953125,1895.4371337890625,0.0,3998.60205078125,0.9086127281188964,1.0,0.0,3.0,1.0,0.0
18116880,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7971522808074951,0.4132156670093536,0.3763690292835235,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9245530962944032,0.6485258936882019,0.6169977188110352,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9830859303474426,0.7758955955505371,0.5425429344177246,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.802069365978241,0.4209751784801483,0.4035065770149231,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.6725080609321594,0.2454862594604492,1.1307626962661743,285.0000915527344,284.95001220703125,300.1199951171875,291.60028076171875,297.9305114746094,298.27081298828125,284.9992980957031,1.0,0.7111728191375732,0.3162904381752014,0.3162904381752014,1.0,1.0,-3.687440633773804,0.853010892868042,2.8344297409057617,0.0229040924459695,0.9401934742927552,0.9401934742927552,0.0,253.3311462402344,229.0,57633.77734375,0.0,4457.515625,1.0,279.3417053222656,283.0940246582031,294.576416015625,298.2327575683594,293.1499938964844,293.1499938964844,279.04998779296875,33606.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651775360107422,1.0,0.0,0.0,3.672094583511353,3.672118425369263,8.997482723316352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.6376953125,0.0,1539.8692626953125,1895.4371337890625,0.0,3998.60205078125,0.9086127281188964,1.0,0.0,3.0,1.0,0.0
