time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116940,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8061573505401611,0.4120480120182037,0.3751313388347626,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9364067316055298,0.6465360522270203,0.6149506568908691,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9938302636146544,0.7791949510574341,0.5447179675102234,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8114327788352966,0.4205633699893951,0.4028598666191101,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6808616518974304,0.2455222606658935,1.1293853521347046,284.90191650390625,284.95001220703125,300.1044616699219,291.5879821777344,297.9226989746094,298.26531982421875,284.9026794433594,1.0,0.7050397992134094,0.3163686990737915,0.3163686990737915,1.0,1.0,-3.683679819107056,0.8521946668624878,2.8314850330352783,0.0230547953397035,0.8506967425346375,0.8506967425346375,0.0,241.6949157714844,217.0,58234.5859375,0.0,4373.86279296875,1.0,279.05816650390625,282.9744567871094,294.6108093261719,298.37353515625,293.1499938964844,293.1499938964844,279.3500061035156,38810.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735450744628906,1.0,0.0,0.0,3.552942037582397,3.5529656410217285,8.423053827755211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.45849609375,0.0,1448.3153076171875,1895.4371337890625,0.0,4072.36572265625,0.8859856724739075,1.0,0.0,3.0,1.0,0.0
18117000,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8061573505401611,0.4120480120182037,0.3751313388347626,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9364067316055298,0.6465360522270203,0.6149506568908691,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9938302636146544,0.7791949510574341,0.5447179675102234,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8114327788352966,0.4205633699893951,0.4028598666191101,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6808616518974304,0.2455222606658935,1.1293853521347046,284.90191650390625,284.95001220703125,300.1044616699219,291.5879821777344,297.9226989746094,298.26531982421875,284.9026794433594,1.0,0.7050397992134094,0.3163686990737915,0.3163686990737915,1.0,1.0,-3.683679819107056,0.8521946668624878,2.8314850330352783,0.0230547953397035,0.8506967425346375,0.8506967425346375,0.0,241.6949157714844,217.0,58234.5859375,0.0,4373.86279296875,1.0,279.05816650390625,282.9744567871094,294.6108093261719,298.37353515625,293.1499938964844,293.1499938964844,279.3500061035156,38810.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735450744628906,1.0,0.0,0.0,3.552942037582397,3.5529656410217285,8.423053827755211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.45849609375,0.0,1448.3153076171875,1895.4371337890625,0.0,4072.36572265625,0.8859856724739075,1.0,0.0,3.0,1.0,0.0
18117060,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8148837685585022,0.4118334352970123,0.3743402361869812,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9479548931121826,0.6455168724060059,0.6133497357368469,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9990000128746032,0.7843810319900513,0.5395948886871338,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8202582597732544,0.4207760691642761,0.4024825990200043,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6892280578613281,0.2459242045879364,1.1287120580673218,284.99530029296875,284.95001220703125,300.0888977050781,291.5756530761719,297.9252014160156,298.2733764648437,284.9939880371094,1.0,0.6983938217163086,0.3164672553539276,0.3164672553539276,1.0,1.0,-3.673385858535767,0.8495786786079407,2.8238072395324707,0.0229756664484739,0.9337226152420044,0.9337226152420044,0.0,230.8919219970703,205.0,57402.18359375,0.0,4277.85205078125,1.0,279.3416442871094,283.0931701660156,294.5516052246094,298.19677734375,293.1499938964844,293.1499938964844,279.04998779296875,33688.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965123176574707,1.0,0.0,0.0,3.658602952957153,3.658626556396485,8.931488650887331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.2724609375,0.0,1525.4219970703125,1895.4371337890625,0.0,3998.12060546875,0.9055605530738832,1.0,0.0,3.0,1.0,0.0
18117120,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8148837685585022,0.4118334352970123,0.3743402361869812,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9479548931121826,0.6455168724060059,0.6133497357368469,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9990000128746032,0.7843810319900513,0.5395948886871338,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8202582597732544,0.4207760691642761,0.4024825990200043,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6892280578613281,0.2459242045879364,1.1287120580673218,284.99530029296875,284.95001220703125,300.0888977050781,291.5756530761719,297.9252014160156,298.2733764648437,284.9939880371094,1.0,0.6983938217163086,0.3164672553539276,0.3164672553539276,1.0,1.0,-3.673385858535767,0.8495786786079407,2.8238072395324707,0.0229756664484739,0.9337226152420044,0.9337226152420044,0.0,230.8919219970703,205.0,57402.18359375,0.0,4277.85205078125,1.0,279.3416442871094,283.0931701660156,294.5516052246094,298.19677734375,293.1499938964844,293.1499938964844,279.04998779296875,33688.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965123176574707,1.0,0.0,0.0,3.658602952957153,3.658626556396485,8.931488650887331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.2724609375,0.0,1525.4219970703125,1895.4371337890625,0.0,3998.12060546875,0.9055605530738832,1.0,0.0,3.0,1.0,0.0
18117180,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8218309283256531,0.4106065332889557,0.3731553852558136,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9572461247444152,0.6434381008148193,0.6113415360450745,297.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9990000128746032,0.7915624380111694,0.5235989689826965,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.827590823173523,0.4202690124511719,0.4018713235855102,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.696434497833252,0.2459284663200378,1.127721667289734,284.8962097167969,284.95001220703125,300.0732727050781,291.5632629394531,297.92919921875,298.2843017578125,284.89678955078125,1.0,0.6904083490371704,0.3165658116340637,0.3165658116340637,1.0,1.0,-3.648388385772705,0.8427757620811462,2.805612564086914,0.0218790881335735,0.8393080830574036,0.8393080830574036,0.0,221.3580474853516,208.0,57694.8515625,0.0,4150.95166015625,1.0,279.0583801269531,282.9786071777344,294.5819702148437,298.3162841796875,293.1499938964844,293.1499938964844,279.3500061035156,39325.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727095365524292,1.0,0.0,0.0,3.516422986984253,3.516446113586426,8.250789278463344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.728515625,0.0,1413.5421142578125,1895.4371337890625,0.0,4065.03515625,0.8783069849014282,1.0,0.0,3.0,1.0,0.0
18117240,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8218309283256531,0.4106065332889557,0.3731553852558136,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9572461247444152,0.6434381008148193,0.6113415360450745,297.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9990000128746032,0.7915624380111694,0.5235989689826965,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.827590823173523,0.4202690124511719,0.4018713235855102,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.696434497833252,0.2459284663200378,1.127721667289734,284.8962097167969,284.95001220703125,300.0732727050781,291.5632629394531,297.92919921875,298.2843017578125,284.89678955078125,1.0,0.6904083490371704,0.3165658116340637,0.3165658116340637,1.0,1.0,-3.648388385772705,0.8427757620811462,2.805612564086914,0.0218790881335735,0.8393080830574036,0.8393080830574036,0.0,221.3580474853516,208.0,57694.8515625,0.0,4150.95166015625,1.0,279.0583801269531,282.9786071777344,294.5819702148437,298.3162841796875,293.1499938964844,293.1499938964844,279.3500061035156,39325.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727095365524292,1.0,0.0,0.0,3.516422986984253,3.516446113586426,8.250789278463344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.728515625,0.0,1413.5421142578125,1895.4371337890625,0.0,4065.03515625,0.8783069849014282,1.0,0.0,3.0,1.0,0.0
18117300,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8240358233451843,0.4104727506637573,0.3726904392242431,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.960067331790924,0.6428629755973816,0.610435962677002,297.5315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9990000128746032,0.7963207960128784,0.5184704065322876,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8299667239189148,0.4203075170516968,0.4016247689723968,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6988300085067749,0.2461233586072921,1.1275265216827393,285.0031433105469,284.95001220703125,300.0654296875,291.5570678710937,297.9375915527344,298.2977905273437,285.0037841796875,1.0,0.6881115436553955,0.3166150748729706,0.3166150748729706,1.0,1.0,-3.640017032623291,0.8405587673187256,2.799458265304565,0.0212910193949937,0.9111051559448242,0.9111051559448242,0.0,218.3218994140625,208.0,56803.89453125,0.0,4109.81640625,1.0,279.2983703613281,283.1092834472656,294.5198669433594,298.0932312011719,293.1499938964844,293.1499938964844,279.3500061035156,34567.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659944176673888,1.0,0.0,0.0,3.557119607925415,3.557142496109009,8.442872854175221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.3740234375,0.0,1421.8201904296875,1895.4371337890625,0.0,4005.837158203125,0.8851722478866577,1.0,0.0,3.0,1.0,0.0
18117360,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8258826732635498,0.4104484915733337,0.3725979924201965,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9622789025306702,0.6424287557601929,0.6099427938461304,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9990000128746032,0.8010687232017517,0.5146230459213257,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8319252133369446,0.4204657673835754,0.4016777873039245,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7008686661720276,0.2464314699172973,1.1283963918685913,284.9925231933594,284.95001220703125,300.0575561523437,291.5508117675781,297.9467163085937,298.311767578125,284.9915466308594,1.0,0.6865860819816589,0.3167934715747833,0.3167934715747833,1.0,1.0,-3.635786771774292,0.8399103879928589,2.7958765029907227,0.0215091109275817,0.9202631115913392,0.9202631115913392,0.0,216.16598510742188,211.0,56851.82421875,0.0,4085.22802734375,1.0,279.3422546386719,283.10064697265625,294.5204162597656,298.12921142578125,293.1499938964844,293.1499938964844,279.04998779296875,33796.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630428552627563,1.0,0.0,0.0,3.616382122039795,3.616405487060547,8.726536862013745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.4287109375,0.0,1479.7530517578125,1895.4371337890625,0.0,3979.66357421875,0.8960036635398865,1.0,0.0,3.0,1.0,0.0
18117420,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8268451690673828,0.4093730747699737,0.371799498796463,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9633466005325316,0.6404996514320374,0.60832279920578,297.5779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9990000128746032,0.8085160851478577,0.511598527431488,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8332750797271729,0.4200429618358612,0.4014016687870025,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7025572061538696,0.2465969771146774,1.1294217109680176,284.9064025878906,284.95001220703125,300.04168701171875,291.5382385253906,297.9510192871094,298.3213806152344,284.9071044921875,1.0,0.6850680708885193,0.3171502351760864,0.3171502351760864,1.0,1.0,-3.630137920379639,0.8394618034362793,2.79067611694336,0.0223153755068779,0.838293194770813,0.838293194770813,0.0,214.3743438720703,214.0,57391.83984375,0.0,4059.20751953125,1.0,279.0587158203125,282.9940490722656,294.5571594238281,298.2656555175781,293.1499938964844,293.1499938964844,279.3500061035156,38867.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706339836120604,1.0,0.0,0.0,3.4848499298095703,3.484872817993164,8.103290838334942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.9697265625,0.0,1377.556884765625,1895.4371337890625,0.0,4046.790771484375,0.871051549911499,1.0,0.0,3.0,1.0,0.0
18117480,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8268451690673828,0.4093730747699737,0.371799498796463,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9633466005325316,0.6404996514320374,0.60832279920578,297.5779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9990000128746032,0.8085160851478577,0.511598527431488,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8332750797271729,0.4200429618358612,0.4014016687870025,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7025572061538696,0.2465969771146774,1.1294217109680176,284.9064025878906,284.95001220703125,300.04168701171875,291.5382385253906,297.9510192871094,298.3213806152344,284.9071044921875,1.0,0.6850680708885193,0.3171502351760864,0.3171502351760864,1.0,1.0,-3.630137920379639,0.8394618034362793,2.79067611694336,0.0223153755068779,0.838293194770813,0.838293194770813,0.0,214.3743438720703,214.0,57391.83984375,0.0,4059.20751953125,1.0,279.0587158203125,282.9940490722656,294.5571594238281,298.2656555175781,293.1499938964844,293.1499938964844,279.3500061035156,38867.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706339836120604,1.0,0.0,0.0,3.4848499298095703,3.484872817993164,8.103290838334942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.9697265625,0.0,1377.556884765625,1895.4371337890625,0.0,4046.790771484375,0.871051549911499,1.0,0.0,3.0,1.0,0.0
18117540,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8267838954925537,0.409185528755188,0.371431440114975,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9629634618759156,0.6395096778869629,0.6071590185165405,297.59942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.9990000128746032,0.816119372844696,0.511214017868042,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8334707617759705,0.4202293455600738,0.4014022946357727,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7031201720237732,0.2471018731594085,1.1311347484588623,284.9997863769531,284.95001220703125,300.0256652832031,291.5255432128906,297.9593505859375,298.3359375,284.9990539550781,1.0,0.6850178837776184,0.3175070285797119,0.3175070285797119,1.0,1.0,-3.629884719848633,0.8405563235282898,2.7893283367156982,0.0233759693801403,0.9230369925498962,0.9230369925498962,0.0,214.1640625,232.0,56751.7734375,0.0,4057.2373046875,1.0,279.34112548828125,283.1094970703125,294.5010070800781,298.09991455078125,293.1499938964844,293.1499938964844,279.04998779296875,33448.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621159434318542,1.0,0.0,0.0,3.600487470626831,3.600510597229004,8.649995493215101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.1494140625,0.0,1459.943115234375,1895.4371337890625,0.0,3971.4248046875,0.8924100995063782,1.0,0.0,3.0,1.0,0.0
18117600,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8267838954925537,0.409185528755188,0.371431440114975,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9629634618759156,0.6395096778869629,0.6071590185165405,297.59942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.9990000128746032,0.816119372844696,0.511214017868042,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8334707617759705,0.4202293455600738,0.4014022946357727,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7031201720237732,0.2471018731594085,1.1311347484588623,284.9997863769531,284.95001220703125,300.0256652832031,291.5255432128906,297.9593505859375,298.3359375,284.9990539550781,1.0,0.6850178837776184,0.3175070285797119,0.3175070285797119,1.0,1.0,-3.629884719848633,0.8405563235282898,2.7893283367156982,0.0233759693801403,0.9230369925498962,0.9230369925498962,0.0,214.1640625,232.0,56751.7734375,0.0,4057.2373046875,1.0,279.34112548828125,283.1094970703125,294.5010070800781,298.09991455078125,293.1499938964844,293.1499938964844,279.04998779296875,33448.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621159434318542,1.0,0.0,0.0,3.600487470626831,3.600510597229004,8.649995493215101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.1494140625,0.0,1459.943115234375,1895.4371337890625,0.0,3971.4248046875,0.8924100995063782,1.0,0.0,3.0,1.0,0.0
18117660,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8204299211502075,0.4080288112163543,0.3708424866199493,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.954399347305298,0.6375622153282166,0.6058128476142883,297.5885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.8207464218139648,0.5232006311416626,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.82747882604599,0.4197762608528137,0.4013907313346863,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.6978440284729004,0.2471919953823089,1.1332963705062866,284.91278076171875,284.95001220703125,300.00946044921875,291.5127258300781,297.9510192871094,298.3288879394531,284.91363525390625,1.0,0.6907093524932861,0.3176443576812744,0.3176443576812744,1.0,1.0,-3.6445424556732178,0.8452276587486267,2.7993147373199463,0.0245432890951633,0.8449373841285706,0.8449373841285706,0.0,220.9301300048828,235.0,57565.89453125,0.0,4138.07568359375,1.0,279.0587158203125,282.9972839355469,294.5382995605469,298.2525939941406,293.1499938964844,293.1499938964844,279.3500061035156,38302.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709930419921876,1.0,0.0,0.0,3.4926905632019043,3.492713451385498,8.139796250361542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.45654296875,0.0,1381.5826416015625,1895.4371337890625,0.0,4049.95068359375,0.8723454475402832,1.0,0.0,3.0,1.0,0.0
18117720,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8204299211502075,0.4080288112163543,0.3708424866199493,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.954399347305298,0.6375622153282166,0.6058128476142883,297.5885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.8207464218139648,0.5232006311416626,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.82747882604599,0.4197762608528137,0.4013907313346863,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.6978440284729004,0.2471919953823089,1.1332963705062866,284.91278076171875,284.95001220703125,300.00946044921875,291.5127258300781,297.9510192871094,298.3288879394531,284.91363525390625,1.0,0.6907093524932861,0.3176443576812744,0.3176443576812744,1.0,1.0,-3.6445424556732178,0.8452276587486267,2.7993147373199463,0.0245432890951633,0.8449373841285706,0.8449373841285706,0.0,220.9301300048828,235.0,57565.89453125,0.0,4138.07568359375,1.0,279.0587158203125,282.9972839355469,294.5382995605469,298.2525939941406,293.1499938964844,293.1499938964844,279.3500061035156,38302.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709930419921876,1.0,0.0,0.0,3.4926905632019043,3.492713451385498,8.139796250361542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.45654296875,0.0,1381.5826416015625,1895.4371337890625,0.0,4049.95068359375,0.8723454475402832,1.0,0.0,3.0,1.0,0.0
18117780,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8155800700187683,0.4076689183712005,0.3705272674560547,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9475457072257996,0.6364803314208984,0.6047771573066711,297.5722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9990000128746032,0.8246446847915649,0.5326704978942871,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8229596018791199,0.4198759496212005,0.4015214145183563,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6938262581825256,0.2475047409534454,1.13522207736969,285.0056457519531,284.95001220703125,299.9930114746094,291.49969482421875,297.94384765625,298.32342529296875,285.0048217773437,1.0,0.6947792768478394,0.3177816867828369,0.3177816867828369,1.0,1.0,-3.656794309616089,0.8491744995117188,2.80761981010437,0.0258949231356382,0.933576226234436,0.933576226234436,0.0,226.4295349121093,238.0,57063.87890625,0.0,4205.10986328125,1.0,279.3412475585937,283.1097106933594,294.4819641113281,298.0985107421875,293.1499938964844,293.1499938964844,279.04998779296875,33109.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638938307762146,1.0,0.0,0.0,3.620521068572998,3.62054443359375,8.746523576519394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.517578125,0.0,1479.1634521484375,1895.4371337890625,0.0,3987.21875,0.8966531157493591,1.0,0.0,3.0,1.0,0.0
18117840,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8155800700187683,0.4076689183712005,0.3705272674560547,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9475457072257996,0.6364803314208984,0.6047771573066711,297.5722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9990000128746032,0.8246446847915649,0.5326704978942871,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8229596018791199,0.4198759496212005,0.4015214145183563,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6938262581825256,0.2475047409534454,1.13522207736969,285.0056457519531,284.95001220703125,299.9930114746094,291.49969482421875,297.94384765625,298.32342529296875,285.0048217773437,1.0,0.6947792768478394,0.3177816867828369,0.3177816867828369,1.0,1.0,-3.656794309616089,0.8491744995117188,2.80761981010437,0.0258949231356382,0.933576226234436,0.933576226234436,0.0,226.4295349121093,238.0,57063.87890625,0.0,4205.10986328125,1.0,279.3412475585937,283.1097106933594,294.4819641113281,298.0985107421875,293.1499938964844,293.1499938964844,279.04998779296875,33109.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638938307762146,1.0,0.0,0.0,3.620521068572998,3.62054443359375,8.746523576519394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.517578125,0.0,1479.1634521484375,1895.4371337890625,0.0,3987.21875,0.8966531157493591,1.0,0.0,3.0,1.0,0.0
18117900,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8134286403656006,0.4070240557193756,0.3702826499938965,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9445160031318665,0.6354845762252808,0.6042001843452454,297.5590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9990000128746032,0.8260282278060913,0.53672856092453,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8210389614105225,0.4196348786354065,0.4015632271766662,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.692135214805603,0.2474758327007293,1.1360582113265991,284.8852233886719,284.95001220703125,299.9847106933594,291.4931030273437,297.9361572265625,298.3155517578125,284.884033203125,1.0,0.696553111076355,0.3178503513336181,0.3178503513336181,1.0,1.0,-3.661750078201294,0.8508134484291077,2.810936689376831,0.0265043303370475,0.851505696773529,0.851505696773529,0.0,228.80064392089844,238.0,57980.64453125,0.0,4233.26025390625,1.0,279.0988464355469,282.9649658203125,294.5318603515625,298.3097229003906,293.1499938964844,293.1499938964844,279.04998779296875,37473.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707954525947572,1.0,0.0,0.0,3.5892295837402344,3.5892534255981445,8.59598742408707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.4501953125,0.0,1477.444580078125,1895.4371337890625,0.0,4048.212158203125,0.8906123042106628,1.0,0.0,3.0,1.0,0.0
18117960,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8108909726142883,0.4062688052654266,0.3696827888488769,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9410759806632996,0.6343477368354797,0.6032270193099976,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9990000128746032,0.8272139430046082,0.5410446524620056,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8188252449035645,0.4192673563957214,0.401322454214096,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6901431083679199,0.2473310679197311,1.135966181755066,284.90692138671875,284.95001220703125,299.9763488769531,291.4864807128906,297.92706298828125,298.30621337890625,284.9081726074219,1.0,0.6980883479118347,0.3177804946899414,0.3177804946899414,1.0,1.0,-3.664652824401856,0.8514407873153687,2.8132119178771973,0.0265354719012975,0.8475332260131836,0.8475332260131836,0.0,231.2247314453125,241.0,57795.21875,0.0,4256.26611328125,1.0,279.0578308105469,282.9878234863281,294.51666259765625,298.24957275390625,293.1499938964844,293.1499938964844,279.3500061035156,38569.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736531972885132,1.0,0.0,0.0,3.513561725616455,3.513584852218628,8.237367978836119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.6669921875,0.0,1405.1112060546875,1895.4371337890625,0.0,4073.3134765625,0.8770872950553894,1.0,0.0,3.0,1.0,0.0
18118020,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8072009086608887,0.4057923257350921,0.3691679537296295,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9358882308006288,0.633158802986145,0.6020005345344543,297.53277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9990000128746032,0.8309887647628784,0.5477731823921204,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8156092762947083,0.4192818403244018,0.4012909233570099,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6872876882553101,0.2474933564662933,1.1367913484573364,285.0013427734375,284.95001220703125,299.9593811035156,291.4730529785156,297.9200439453125,298.30224609375,285.0005187988281,1.0,0.7008888125419617,0.3176407814025879,0.3176407814025879,1.0,1.0,-3.67160439491272,0.8529679775238037,2.818636417388916,0.0264896992594003,0.9338760375976562,0.9338760375976562,0.0,235.1510162353516,244.0,57190.875,0.0,4299.72900390625,1.0,279.34136962890625,283.1037902832031,294.4544677734375,298.0810241699219,293.1499938964844,293.1499938964844,279.04998779296875,33321.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662896394729614,1.0,0.0,0.0,3.634220600128174,3.634243965148926,8.812839382699167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.1884765625,0.0,1495.730224609375,1895.4371337890625,0.0,4008.4501953125,0.899878203868866,1.0,0.0,3.0,1.0,0.0
18118080,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8072009086608887,0.4057923257350921,0.3691679537296295,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9358882308006288,0.633158802986145,0.6020005345344543,297.53277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9990000128746032,0.8309887647628784,0.5477731823921204,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8156092762947083,0.4192818403244018,0.4012909233570099,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6872876882553101,0.2474933564662933,1.1367913484573364,285.0013427734375,284.95001220703125,299.9593811035156,291.4730529785156,297.9200439453125,298.30224609375,285.0005187988281,1.0,0.7008888125419617,0.3176407814025879,0.3176407814025879,1.0,1.0,-3.67160439491272,0.8529679775238037,2.818636417388916,0.0264896992594003,0.9338760375976562,0.9338760375976562,0.0,235.1510162353516,244.0,57190.875,0.0,4299.72900390625,1.0,279.34136962890625,283.1037902832031,294.4544677734375,298.0810241699219,293.1499938964844,293.1499938964844,279.04998779296875,33321.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662896394729614,1.0,0.0,0.0,3.634220600128174,3.634243965148926,8.812839382699167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.1884765625,0.0,1495.730224609375,1895.4371337890625,0.0,4008.4501953125,0.899878203868866,1.0,0.0,3.0,1.0,0.0
18118140,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8031992316246033,0.4043601751327514,0.3682447671890259,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9305336475372314,0.6309980154037476,0.6003709435462952,297.5100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9990000128746032,0.8335397243499756,0.5544288158416748,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8122752904891968,0.4186461567878723,0.4010192155838012,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6843847632408142,0.247257798910141,1.137014865875244,284.90509033203125,284.95001220703125,299.9421081542969,291.4593505859375,297.9047241210937,298.2877502441406,284.9058532714844,1.0,0.7033546566963196,0.3175010681152344,0.3175010681152344,1.0,1.0,-3.676489353179932,0.853898823261261,2.8225905895233154,0.0264325402677059,0.8472619652748108,0.8472619652748108,0.0,238.9906768798828,247.0,57874.51953125,0.0,4337.14208984375,1.0,279.0584411621094,282.98492431640625,294.48651123046875,298.2243347167969,293.1499938964844,293.1499938964844,279.3500061035156,38569.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755096435546876,1.0,0.0,0.0,3.5220282077789307,3.5220513343811035,8.277114034171973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.56201171875,0.0,1413.9517822265625,1895.4371337890625,0.0,4089.5703125,0.878967821598053,1.0,0.0,3.0,1.0,0.0
18118200,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8031992316246033,0.4043601751327514,0.3682447671890259,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9305336475372314,0.6309980154037476,0.6003709435462952,297.5100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9990000128746032,0.8335397243499756,0.5544288158416748,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8122752904891968,0.4186461567878723,0.4010192155838012,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6843847632408142,0.247257798910141,1.137014865875244,284.90509033203125,284.95001220703125,299.9421081542969,291.4593505859375,297.9047241210937,298.2877502441406,284.9058532714844,1.0,0.7033546566963196,0.3175010681152344,0.3175010681152344,1.0,1.0,-3.676489353179932,0.853898823261261,2.8225905895233154,0.0264325402677059,0.8472619652748108,0.8472619652748108,0.0,238.9906768798828,247.0,57874.51953125,0.0,4337.14208984375,1.0,279.0584411621094,282.98492431640625,294.48651123046875,298.2243347167969,293.1499938964844,293.1499938964844,279.3500061035156,38569.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755096435546876,1.0,0.0,0.0,3.5220282077789307,3.5220513343811035,8.277114034171973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.56201171875,0.0,1413.9517822265625,1895.4371337890625,0.0,4089.5703125,0.878967821598053,1.0,0.0,3.0,1.0,0.0
18118260,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8000581860542297,0.4038739800453186,0.3677048683166504,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9261743426322936,0.6298031210899353,0.5991223454475403,297.5021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9990000128746032,0.8372917175292969,0.5599839091300964,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8095945119857788,0.4186562597751617,0.4009638428688049,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.6820905208587646,0.2473992109298706,1.1376242637634275,285.0004272460937,284.95001220703125,299.9244689941406,291.4454040527344,297.8993530273437,298.28582763671875,284.9996643066406,1.0,0.7056183815002441,0.317487359046936,0.317487359046936,1.0,1.0,-3.68168306350708,0.8553237318992615,2.826359272003174,0.0266611371189355,0.933257520198822,0.933257520198822,0.0,242.27536010742188,250.0,57221.23046875,0.0,4372.01708984375,1.0,279.3414306640625,283.10302734375,294.425048828125,298.0534362792969,293.1499938964844,293.1499938964844,279.04998779296875,33412.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678112864494324,1.0,0.0,0.0,3.636873245239258,3.6368966102600098,8.825709301163442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.5166015625,0.0,1499.324462890625,1895.4371337890625,0.0,4021.90234375,0.900545060634613,1.0,0.0,3.0,1.0,0.0
18118320,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8000581860542297,0.4038739800453186,0.3677048683166504,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9261743426322936,0.6298031210899353,0.5991223454475403,297.5021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9990000128746032,0.8372917175292969,0.5599839091300964,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8095945119857788,0.4186562597751617,0.4009638428688049,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.6820905208587646,0.2473992109298706,1.1376242637634275,285.0004272460937,284.95001220703125,299.9244689941406,291.4454040527344,297.8993530273437,298.28582763671875,284.9996643066406,1.0,0.7056183815002441,0.317487359046936,0.317487359046936,1.0,1.0,-3.68168306350708,0.8553237318992615,2.826359272003174,0.0266611371189355,0.933257520198822,0.933257520198822,0.0,242.27536010742188,250.0,57221.23046875,0.0,4372.01708984375,1.0,279.3414306640625,283.10302734375,294.425048828125,298.0534362792969,293.1499938964844,293.1499938964844,279.04998779296875,33412.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678112864494324,1.0,0.0,0.0,3.636873245239258,3.6368966102600098,8.825709301163442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.5166015625,0.0,1499.324462890625,1895.4371337890625,0.0,4021.90234375,0.900545060634613,1.0,0.0,3.0,1.0,0.0
18118380,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7964975237846375,0.4024381935596466,0.3667654395103454,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9214358329772948,0.6276453137397766,0.5974806547164917,297.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9990000128746032,0.8397130966186523,0.5658630132675171,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8065821528434753,0.4180219173431396,0.4006786644458771,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6795867681503296,0.2471552044153213,1.13773512840271,284.90509033203125,284.95001220703125,299.906494140625,291.43115234375,297.8854064941406,298.27301025390625,284.9058532714844,1.0,0.7077413201332092,0.3174736499786377,0.3174736499786377,1.0,1.0,-3.685447216033936,0.856348991394043,2.8290982246398926,0.0269381813704967,0.8469889760017395,0.8469889760017395,0.0,245.7093505859375,253.0,57888.9296875,0.0,4403.97265625,1.0,279.0584411621094,282.9851989746094,294.4572448730469,298.1956787109375,293.1499938964844,293.1499938964844,279.3500061035156,38614.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97681987285614,1.0,0.0,0.0,3.522620916366577,3.52264404296875,8.279899930130341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.43603515625,0.0,1414.8997802734375,1895.4371337890625,0.0,4101.01953125,0.8791390657424927,1.0,0.0,3.0,1.0,0.0
18118440,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7964975237846375,0.4024381935596466,0.3667654395103454,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9214358329772948,0.6276453137397766,0.5974806547164917,297.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9990000128746032,0.8397130966186523,0.5658630132675171,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8065821528434753,0.4180219173431396,0.4006786644458771,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6795867681503296,0.2471552044153213,1.13773512840271,284.90509033203125,284.95001220703125,299.906494140625,291.43115234375,297.8854064941406,298.27301025390625,284.9058532714844,1.0,0.7077413201332092,0.3174736499786377,0.3174736499786377,1.0,1.0,-3.685447216033936,0.856348991394043,2.8290982246398926,0.0269381813704967,0.8469889760017395,0.8469889760017395,0.0,245.7093505859375,253.0,57888.9296875,0.0,4403.97265625,1.0,279.0584411621094,282.9851989746094,294.4572448730469,298.1956787109375,293.1499938964844,293.1499938964844,279.3500061035156,38614.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97681987285614,1.0,0.0,0.0,3.522620916366577,3.52264404296875,8.279899930130341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.43603515625,0.0,1414.8997802734375,1895.4371337890625,0.0,4101.01953125,0.8791390657424927,1.0,0.0,3.0,1.0,0.0
18118500,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7948225736618042,0.4021384119987488,0.3663290739059448,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9191951155662536,0.6269798874855042,0.5966740250587463,297.4779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9990000128746032,0.8414185643196106,0.5686666369438171,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8051177859306335,0.4179688394069671,0.4005213677883148,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6783720254898071,0.2471742480993271,1.1376227140426636,285.01129150390625,284.95001220703125,299.8973388671875,291.4239196777344,297.8822937011719,298.2716064453125,285.0120544433594,1.0,0.7087326645851135,0.3174667954444885,0.3174667954444885,1.0,1.0,-3.6869966983795166,0.8567695617675781,2.8302271366119385,0.0269794985651969,0.9211655855178832,0.9211655855178832,0.0,247.3422088623047,253.0,57101.26953125,0.0,4418.533203125,1.0,279.2987060546875,283.11328125,294.3955078125,297.98248291015625,293.1499938964844,293.1499938964844,279.3500061035156,34082.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710640907287598,1.0,0.0,0.0,3.572171688079834,3.572194576263428,8.514476235177426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.83642578125,0.0,1434.251220703125,1895.4371337890625,0.0,4050.575439453125,0.8880787491798401,1.0,0.0,3.0,1.0,0.0
18118560,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.793647050857544,0.4019404649734497,0.3662021160125732,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.91752028465271,0.6264441609382629,0.5962134003639221,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9990000128746032,0.8432916402816772,0.5709258913993835,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8040879964828491,0.4180308282375335,0.400610476732254,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.6775532960891724,0.247288316488266,1.1382588148117063,285.000244140625,284.95001220703125,299.8880920410156,291.4165954589844,297.8804931640625,298.2720031738281,284.9991760253906,1.0,0.7097824811935425,0.3174550831317901,0.3174550831317901,1.0,1.0,-3.689879179000856,0.8575544357299805,2.832324743270874,0.0271082930266857,0.9328099489212036,0.9328099489212036,0.0,248.7437438964844,256.0,57225.58203125,0.0,4435.33203125,1.0,279.3423767089844,283.10308837890625,294.3948059082031,298.0234680175781,293.1499938964844,293.1499938964844,279.04998779296875,33361.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689722657203674,1.0,0.0,0.0,3.638387680053711,3.638411045074463,8.833060860524711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.8212890625,0.0,1500.611083984375,1895.4371337890625,0.0,4032.149658203125,0.9006348848342896,1.0,0.0,3.0,1.0,0.0
18118620,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7903224229812622,0.4004919826984405,0.3652540147304535,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9131980538368224,0.6242815852165222,0.5945687294006348,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9990000128746032,0.8454565405845642,0.5764554142951965,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8012420535087585,0.4173957109451294,0.4003235995769501,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.67525714635849,0.2470342069864273,1.1383135318756104,284.9051818847656,284.95001220703125,299.8692932128906,291.40167236328125,297.8668518066406,298.2598571777344,284.9059143066406,1.0,0.7117582559585571,0.317431628704071,0.317431628704071,1.0,1.0,-3.69313907623291,0.8584032654762268,2.834735870361328,0.0273179784417152,0.8467305302619934,0.8467305302619934,0.0,252.0188751220703,259.0,57885.28125,0.0,4465.01513671875,1.0,279.0584716796875,282.9858703613281,294.4275207519531,298.16558837890625,293.1499938964844,293.1499938964844,279.3500061035156,38627.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779766798019408,1.0,0.0,0.0,3.5217955112457275,3.5218186378479004,8.276020366793091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.6201171875,0.0,1414.125,1895.4371337890625,0.0,4111.111328125,0.8789671659469604,1.0,0.0,3.0,1.0,0.0
18118680,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7903224229812622,0.4004919826984405,0.3652540147304535,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9131980538368224,0.6242815852165222,0.5945687294006348,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9990000128746032,0.8454565405845642,0.5764554142951965,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8012420535087585,0.4173957109451294,0.4003235995769501,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.67525714635849,0.2470342069864273,1.1383135318756104,284.9051818847656,284.95001220703125,299.8692932128906,291.40167236328125,297.8668518066406,298.2598571777344,284.9059143066406,1.0,0.7117582559585571,0.317431628704071,0.317431628704071,1.0,1.0,-3.69313907623291,0.8584032654762268,2.834735870361328,0.0273179784417152,0.8467305302619934,0.8467305302619934,0.0,252.0188751220703,259.0,57885.28125,0.0,4465.01513671875,1.0,279.0584716796875,282.9858703613281,294.4275207519531,298.16558837890625,293.1499938964844,293.1499938964844,279.3500061035156,38627.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779766798019408,1.0,0.0,0.0,3.5217955112457275,3.5218186378479004,8.276020366793091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.6201171875,0.0,1414.125,1895.4371337890625,0.0,4111.111328125,0.8789671659469604,1.0,0.0,3.0,1.0,0.0
18118740,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7876366376876831,0.3999733030796051,0.3646766245365143,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9096313118934632,0.6230661869049072,0.5932937860488892,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9990000128746032,0.8487650156021118,0.581285297870636,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.798906147480011,0.4174018800258636,0.4002547860145569,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6733683347702026,0.2471539974212646,1.138779640197754,285.00006103515625,284.95001220703125,299.8500061035156,291.38641357421875,297.86187744140625,298.25909423828125,284.9992980957031,1.0,0.7136973142623901,0.3174081444740295,0.3174081444740295,1.0,1.0,-3.6971940994262695,0.8594836592674255,2.8377106189727783,0.0274440050125122,0.9323239326477052,0.9323239326477052,0.0,254.9550170898437,262.0,57214.25,0.0,4494.83642578125,1.0,279.3414306640625,283.1039733886719,294.3653869628906,297.9930419921875,293.1499938964844,293.1499938964844,279.04998779296875,33448.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701598286628724,1.0,0.0,0.0,3.6355059146881104,3.6355295181274414,8.819074537314009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.833984375,0.0,1498.0877685546875,1895.4371337890625,0.0,4042.6162109375,0.9002655148506165,1.0,0.0,3.0,1.0,0.0
