time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118800,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7876366376876831,0.3999733030796051,0.3646766245365143,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9096313118934632,0.6230661869049072,0.5932937860488892,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9990000128746032,0.8487650156021118,0.581285297870636,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.798906147480011,0.4174018800258636,0.4002547860145569,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6733683347702026,0.2471539974212646,1.138779640197754,285.00006103515625,284.95001220703125,299.8500061035156,291.38641357421875,297.86187744140625,298.25909423828125,284.9992980957031,1.0,0.7136973142623901,0.3174081444740295,0.3174081444740295,1.0,1.0,-3.6971940994262695,0.8594836592674255,2.8377106189727783,0.0274440050125122,0.9323239326477052,0.9323239326477052,0.0,254.9550170898437,262.0,57214.25,0.0,4494.83642578125,1.0,279.3414306640625,283.1039733886719,294.3653869628906,297.9930419921875,293.1499938964844,293.1499938964844,279.04998779296875,33448.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701598286628724,1.0,0.0,0.0,3.6355059146881104,3.6355295181274414,8.819074537314009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.833984375,0.0,1498.0877685546875,1895.4371337890625,0.0,4042.6162109375,0.9002655148506165,1.0,0.0,3.0,1.0,0.0
18118860,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7842763066291809,0.3983380794525146,0.3636176288127899,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.905508816242218,0.6207225918769836,0.5915386080741882,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9990000128746032,0.8504184484481812,0.5868786573410034,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7960195541381836,0.4165900647640228,0.3998656868934631,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.670998215675354,0.2466995418071746,1.1382752656936646,284.9047546386719,284.95001220703125,299.8296813964844,291.3724975585937,297.8466796875,298.2454833984375,284.90545654296875,1.0,0.7155576944351196,0.3173723816871643,0.3173723816871643,1.0,1.0,-3.6994707584381104,0.8600115776062012,2.839459180831909,0.027572201564908,0.8459475636482239,0.8459475636482239,0.0,258.2769470214844,265.0,57858.51953125,0.0,4522.1708984375,1.0,279.0584411621094,282.9865417480469,294.3974609375,298.1336364746094,293.1499938964844,293.1499938964844,279.3500061035156,38657.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789633750915528,1.0,0.0,0.0,3.519606828689575,3.519629955291748,8.265737392321171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.61474609375,0.0,1412.057861328125,1895.4371337890625,0.0,4119.7060546875,0.8784977793693542,1.0,0.0,3.0,1.0,0.0
18118920,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7842763066291809,0.3983380794525146,0.3636176288127899,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.905508816242218,0.6207225918769836,0.5915386080741882,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9990000128746032,0.8504184484481812,0.5868786573410034,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7960195541381836,0.4165900647640228,0.3998656868934631,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.670998215675354,0.2466995418071746,1.1382752656936646,284.9047546386719,284.95001220703125,299.8296813964844,291.3724975585937,297.8466796875,298.2454833984375,284.90545654296875,1.0,0.7155576944351196,0.3173723816871643,0.3173723816871643,1.0,1.0,-3.6994707584381104,0.8600115776062012,2.839459180831909,0.027572201564908,0.8459475636482239,0.8459475636482239,0.0,258.2769470214844,265.0,57858.51953125,0.0,4522.1708984375,1.0,279.0584411621094,282.9865417480469,294.3974609375,298.1336364746094,293.1499938964844,293.1499938964844,279.3500061035156,38657.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789633750915528,1.0,0.0,0.0,3.519606828689575,3.519629955291748,8.265737392321171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.61474609375,0.0,1412.057861328125,1895.4371337890625,0.0,4119.7060546875,0.8784977793693542,1.0,0.0,3.0,1.0,0.0
18118980,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7811750173568726,0.3974078893661499,0.3627289533615112,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9017786383628844,0.6190878748893738,0.5899345278739929,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9990000128746032,0.852870762348175,0.5922175645828247,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7932514548301697,0.4161754846572876,0.3994664549827575,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.6685774922370911,0.2463412135839462,1.1369524002075195,284.9979858398437,284.95001220703125,299.8077697753906,291.36151123046875,297.837646484375,298.2403564453125,284.9971618652344,1.0,0.7172555327415466,0.3173366189002991,0.3173366189002991,1.0,1.0,-3.700820446014404,0.8602785468101501,2.8405418395996094,0.02751643396914,0.9296088814735411,0.9296088814735411,0.0,261.46063232421875,268.0,57141.21484375,0.0,4546.07763671875,1.0,279.3414001464844,283.10400390625,294.3381652832031,297.9608764648437,293.1499938964844,293.1499938964844,279.04998779296875,33526.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706823825836182,1.0,0.0,0.0,3.630790233612061,3.630813598632813,8.796210977379815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.5673828125,0.0,1493.4906005859375,1895.4371337890625,0.0,4047.216796875,0.8992500901222229,1.0,0.0,3.0,1.0,0.0
18119040,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7811750173568726,0.3974078893661499,0.3627289533615112,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9017786383628844,0.6190878748893738,0.5899345278739929,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9990000128746032,0.852870762348175,0.5922175645828247,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7932514548301697,0.4161754846572876,0.3994664549827575,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.6685774922370911,0.2463412135839462,1.1369524002075195,284.9979858398437,284.95001220703125,299.8077697753906,291.36151123046875,297.837646484375,298.2403564453125,284.9971618652344,1.0,0.7172555327415466,0.3173366189002991,0.3173366189002991,1.0,1.0,-3.700820446014404,0.8602785468101501,2.8405418395996094,0.02751643396914,0.9296088814735411,0.9296088814735411,0.0,261.46063232421875,268.0,57141.21484375,0.0,4546.07763671875,1.0,279.3414001464844,283.10400390625,294.3381652832031,297.9608764648437,293.1499938964844,293.1499938964844,279.04998779296875,33526.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706823825836182,1.0,0.0,0.0,3.630790233612061,3.630813598632813,8.796210977379815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.5673828125,0.0,1493.4906005859375,1895.4371337890625,0.0,4047.216796875,0.8992500901222229,1.0,0.0,3.0,1.0,0.0
18119100,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.7795011401176453,0.3964741826057434,0.3622127771377563,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8998198509216309,0.6178045868873596,0.5890737175941467,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9990000128746032,0.8533776998519897,0.5947173237800598,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7917664647102356,0.4156471490859985,0.3992302715778351,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6672704219818115,0.2459456771612167,1.1361162662506104,284.8793334960937,284.95001220703125,299.7962646484375,291.3570556640625,297.8289794921875,298.232666015625,284.8784484863281,1.0,0.7180569171905518,0.3173187375068664,0.3173187375068664,1.0,1.0,-3.700887441635132,0.8602353930473328,2.8406519889831543,0.0275404546409845,0.8462872505187988,0.8462872505187988,0.0,263.1520690917969,268.0,57959.89453125,0.0,4556.95263671875,1.0,279.0987243652344,282.9630126953125,294.3890075683594,298.1660461425781,293.1499938964844,293.1499938964844,279.04998779296875,38029.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768356084823608,1.0,0.0,0.0,3.5888149738311768,3.588838815689087,8.594001883466262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.962890625,0.0,1481.08447265625,1895.4371337890625,0.0,4101.15673828125,0.8908774256706238,1.0,0.0,3.0,1.0,0.0
18119160,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7771865129470825,0.3954137563705444,0.3613481223583221,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8972044587135315,0.6163676977157593,0.5878269076347351,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9990000128746032,0.8537049889564514,0.5967128276824951,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.789691150188446,0.4149781465530395,0.3987126052379608,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6654340624809265,0.2454158365726471,1.1343380212783811,284.90283203125,284.95001220703125,299.78436279296875,291.353271484375,297.8190612792969,298.22344970703125,284.9039611816406,1.0,0.7186617851257324,0.3173168301582336,0.3173168301582336,1.0,1.0,-3.6979806423187256,0.8593940138816833,2.838586568832397,0.0274373367428779,0.842030942440033,0.842030942440033,0.0,265.2371826171875,271.0,57676.984375,0.0,4561.98291015625,1.0,279.0578308105469,282.9891662597656,294.3759155273437,298.101318359375,293.1499938964844,293.1499938964844,279.3500061035156,39012.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788983464241028,1.0,0.0,0.0,3.5050809383392334,3.5051040649414062,8.197649776775506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.7509765625,0.0,1399.481689453125,1895.4371337890625,0.0,4119.14013671875,0.8755779266357422,1.0,0.0,3.0,1.0,0.0
18119220,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7735653519630432,0.3942477405071258,0.3602479696273803,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8929387927055359,0.6144742369651794,0.5859825611114502,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9973117113113404,0.8561674952507019,0.5985888838768005,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7863606810569763,0.4143112599849701,0.3980762362480163,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.6624034643173218,0.2447363138198852,1.1315536499023438,284.9936828613281,284.95001220703125,299.75946044921875,291.3475341796875,297.81005859375,298.2194519042969,284.99285888671875,1.0,0.7196799516677856,0.3173129558563232,0.3173129558563232,1.0,1.0,-3.692585229873657,0.8578452467918396,2.834739923477173,0.0270436648279428,0.9219138026237488,0.9219138026237488,0.0,268.7890319824219,274.0,56887.08203125,0.0,4569.263671875,1.0,279.3412475585937,283.1055603027344,294.320556640625,297.92742919921875,293.1499938964844,293.1499938964844,279.04998779296875,33709.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698557257652284,1.0,0.0,0.0,3.612862348556519,3.612885713577272,8.70955830123421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.0888671875,0.0,1475.276123046875,1895.4371337890625,0.0,4039.9375,0.8953503966331482,1.0,0.0,3.0,1.0,0.0
18119280,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7735653519630432,0.3942477405071258,0.3602479696273803,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8929387927055359,0.6144742369651794,0.5859825611114502,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9973117113113404,0.8561674952507019,0.5985888838768005,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7863606810569763,0.4143112599849701,0.3980762362480163,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.6624034643173218,0.2447363138198852,1.1315536499023438,284.9936828613281,284.95001220703125,299.75946044921875,291.3475341796875,297.81005859375,298.2194519042969,284.99285888671875,1.0,0.7196799516677856,0.3173129558563232,0.3173129558563232,1.0,1.0,-3.692585229873657,0.8578452467918396,2.834739923477173,0.0270436648279428,0.9219138026237488,0.9219138026237488,0.0,268.7890319824219,274.0,56887.08203125,0.0,4569.263671875,1.0,279.3412475585937,283.1055603027344,294.320556640625,297.92742919921875,293.1499938964844,293.1499938964844,279.04998779296875,33709.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698557257652284,1.0,0.0,0.0,3.612862348556519,3.612885713577272,8.70955830123421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.0888671875,0.0,1475.276123046875,1895.4371337890625,0.0,4039.9375,0.8953503966331482,1.0,0.0,3.0,1.0,0.0
18119340,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7694260478019714,0.3921093642711639,0.3587252199649811,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.888177216053009,0.6115840077400208,0.5837022662162781,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.994918704032898,0.8573093414306641,0.5997453927993774,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7825974822044373,0.4129350781440735,0.3971490561962127,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6590240597724915,0.2435978204011917,1.1279246807098389,284.90234375,284.95001220703125,299.7331237792969,291.34405517578125,297.7929077148437,298.2055358886719,284.90289306640625,1.0,0.7203927636146545,0.3173091113567352,0.3173091113567352,1.0,1.0,-3.683929443359375,0.8553596138954163,2.8285698890686035,0.0266275964677333,0.8353826403617859,0.8353826403617859,0.0,272.6303100585937,277.0,57329.7890625,0.0,4569.19873046875,1.0,279.0587158203125,282.99591064453125,294.3621520996094,298.0652160644531,293.1499938964844,293.1499938964844,279.3500061035156,39024.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772701263427734,1.0,0.0,0.0,3.479330778121948,3.479353666305542,8.077644224613323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.55419921875,0.0,1373.0216064453125,1895.4371337890625,0.0,4104.94873046875,0.8698955774307251,1.0,0.0,3.0,1.0,0.0
18119400,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7694260478019714,0.3921093642711639,0.3587252199649811,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.888177216053009,0.6115840077400208,0.5837022662162781,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.994918704032898,0.8573093414306641,0.5997453927993774,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7825974822044373,0.4129350781440735,0.3971490561962127,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6590240597724915,0.2435978204011917,1.1279246807098389,284.90234375,284.95001220703125,299.7331237792969,291.34405517578125,297.7929077148437,298.2055358886719,284.90289306640625,1.0,0.7203927636146545,0.3173091113567352,0.3173091113567352,1.0,1.0,-3.683929443359375,0.8553596138954163,2.8285698890686035,0.0266275964677333,0.8353826403617859,0.8353826403617859,0.0,272.6303100585937,277.0,57329.7890625,0.0,4569.19873046875,1.0,279.0587158203125,282.99591064453125,294.3621520996094,298.0652160644531,293.1499938964844,293.1499938964844,279.3500061035156,39024.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772701263427734,1.0,0.0,0.0,3.479330778121948,3.479353666305542,8.077644224613323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.55419921875,0.0,1373.0216064453125,1895.4371337890625,0.0,4104.94873046875,0.8698955774307251,1.0,0.0,3.0,1.0,0.0
18119460,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7661851644515991,0.3908211588859558,0.3575091361999511,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.884347140789032,0.6095431447029114,0.5817127823829651,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9932589530944824,0.8597513437271118,0.6013182401657104,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7796055674552917,0.4121078252792358,0.3963516652584076,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.656253457069397,0.2427660077810287,1.124358296394348,284.9918212890625,284.95001220703125,299.7054138183594,291.3426513671875,297.7846069335937,298.2030029296875,284.9910583496094,1.0,0.720971405506134,0.3174469172954559,0.3174469172954559,1.0,1.0,-3.6767070293426514,0.8537416458129883,2.822965383529663,0.0265395268797874,0.9133201241493224,0.9133201241493224,0.0,275.69940185546875,280.0,56516.68359375,0.0,4568.29052734375,1.0,279.3410339355469,283.1118469238281,294.31268310546875,297.895263671875,293.1499938964844,293.1499938964844,279.04998779296875,33779.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676419496536256,1.0,0.0,0.0,3.583042860031128,3.5830657482147217,8.566378824070853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.044921875,0.0,1443.63671875,1895.4371337890625,0.0,4020.40673828125,0.8887171149253845,1.0,0.0,3.0,1.0,0.0
18119520,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7661851644515991,0.3908211588859558,0.3575091361999511,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.884347140789032,0.6095431447029114,0.5817127823829651,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9932589530944824,0.8597513437271118,0.6013182401657104,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7796055674552917,0.4121078252792358,0.3963516652584076,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.656253457069397,0.2427660077810287,1.124358296394348,284.9918212890625,284.95001220703125,299.7054138183594,291.3426513671875,297.7846069335937,298.2030029296875,284.9910583496094,1.0,0.720971405506134,0.3174469172954559,0.3174469172954559,1.0,1.0,-3.6767070293426514,0.8537416458129883,2.822965383529663,0.0265395268797874,0.9133201241493224,0.9133201241493224,0.0,275.69940185546875,280.0,56516.68359375,0.0,4568.29052734375,1.0,279.3410339355469,283.1118469238281,294.31268310546875,297.895263671875,293.1499938964844,293.1499938964844,279.04998779296875,33779.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676419496536256,1.0,0.0,0.0,3.583042860031128,3.5830657482147217,8.566378824070853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.044921875,0.0,1443.63671875,1895.4371337890625,0.0,4020.40673828125,0.8887171149253845,1.0,0.0,3.0,1.0,0.0
18119580,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7623286247253418,0.3885923624038696,0.3558875322341919,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8798995018005371,0.6065407395362854,0.5793071389198303,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.990936279296875,0.8606460690498352,0.6022982597351074,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7760773301124573,0.410604178905487,0.3952837288379669,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6530664563179016,0.2415014952421188,1.120091199874878,284.9039306640625,284.95001220703125,299.6763916015625,291.34307861328125,297.76739501953125,298.18951416015625,284.9043884277344,1.0,0.7213843464851379,0.3175847232341766,0.3175847232341766,1.0,1.0,-3.6666314601898193,0.8513140082359314,2.815317392349243,0.0264915898442268,0.8293489217758179,0.8293489217758179,0.0,279.2540588378906,283.0,56923.55859375,0.0,4562.43115234375,1.0,279.0589599609375,283.0061950683594,294.3592529296875,298.0360107421875,293.1499938964844,293.1499938964844,279.3500061035156,39044.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746809005737304,1.0,0.0,0.0,3.4460644721984863,3.446087121963501,7.923920293251285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.4775390625,0.0,1339.4036865234375,1895.4371337890625,0.0,4082.31787109375,0.8625660538673401,1.0,0.0,3.0,1.0,0.0
18119640,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7623286247253418,0.3885923624038696,0.3558875322341919,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8798995018005371,0.6065407395362854,0.5793071389198303,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.990936279296875,0.8606460690498352,0.6022982597351074,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7760773301124573,0.410604178905487,0.3952837288379669,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6530664563179016,0.2415014952421188,1.120091199874878,284.9039306640625,284.95001220703125,299.6763916015625,291.34307861328125,297.76739501953125,298.18951416015625,284.9043884277344,1.0,0.7213843464851379,0.3175847232341766,0.3175847232341766,1.0,1.0,-3.6666314601898193,0.8513140082359314,2.815317392349243,0.0264915898442268,0.8293489217758179,0.8293489217758179,0.0,279.2540588378906,283.0,56923.55859375,0.0,4562.43115234375,1.0,279.0589599609375,283.0061950683594,294.3592529296875,298.0360107421875,293.1499938964844,293.1499938964844,279.3500061035156,39044.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746809005737304,1.0,0.0,0.0,3.4460644721984863,3.446087121963501,7.923920293251285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.4775390625,0.0,1339.4036865234375,1895.4371337890625,0.0,4082.31787109375,0.8625660538673401,1.0,0.0,3.0,1.0,0.0
18119700,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.760540783405304,0.3878555297851562,0.3550949990749359,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8778193593025208,0.6054081916809082,0.5781029462814331,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9898931384086608,0.8617307543754578,0.602848470211029,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7744203209877014,0.4100881218910217,0.3947213888168335,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.651537299156189,0.240986481308937,1.1177104711532593,285.0046081542969,284.95001220703125,299.661376953125,291.3439025878906,297.7626647949219,298.1878356933594,285.0048217773437,1.0,0.7215118408203125,0.3176536560058594,0.3176536560058594,1.0,1.0,-3.661343812942505,0.8500325083732605,2.8113112449646,0.0263240542262792,0.8986013531684875,0.8986013531684875,0.0,280.8746643066406,283.0,56087.11328125,0.0,4557.8408203125,1.0,279.29669189453125,283.1298217773437,294.3053283691406,297.8271484375,293.1499938964844,293.1499938964844,279.3500061035156,34307.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679023623466492,1.0,0.0,0.0,3.492424726486206,3.4924468994140625,8.138556495396188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.01123046875,0.0,1352.7088623046875,1895.4371337890625,0.0,4022.70703125,0.8705162405967712,1.0,0.0,3.0,1.0,0.0
18119760,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7592365145683289,0.3871946632862091,0.3545726537704468,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8762376308441162,0.6043696999549866,0.5771952867507935,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.9892793893814088,0.862867534160614,0.603712797164917,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7732064127922058,0.4096577763557434,0.3943696022033691,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6503821611404419,0.2405414432287216,1.115939974784851,284.9900207519531,284.95001220703125,299.64605712890625,291.3451232910156,297.7587890625,298.1873779296875,284.98895263671875,1.0,0.7217391729354858,0.3177440762519836,0.3177440762519836,1.0,1.0,-3.6581082344055176,0.8494008183479309,2.8087074756622314,0.0263982880860567,0.9048660397529602,0.9048660397529602,0.0,282.172607421875,286.0,56121.30078125,0.0,4556.9443359375,1.0,279.3416748046875,283.1184387207031,294.3130187988281,297.87042236328125,293.1499938964844,293.1499938964844,279.04998779296875,33707.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647678136825562,1.0,0.0,0.0,3.552608728408813,3.552631378173828,8.421473012276692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.384765625,0.0,1410.796875,1895.4371337890625,0.0,3994.970703125,0.8816031217575073,1.0,0.0,3.0,1.0,0.0
18119820,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7555403113365173,0.384880006313324,0.3528699576854706,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.871962308883667,0.6012604832649231,0.5746844410896301,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9869281053543092,0.8635625839233398,0.604555070400238,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7698072195053101,0.4080578684806824,0.393205314874649,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6472886204719543,0.239161729812622,1.1111334562301636,284.9053039550781,284.95001220703125,299.614501953125,291.3485412597656,297.7414855957031,298.1744079589844,284.9056396484375,1.0,0.7219719886779785,0.3179249167442322,0.3179249167442322,1.0,1.0,-3.646878242492676,0.8467775583267212,2.800100564956665,0.0264118537306785,0.8233161568641663,0.8233161568641663,0.0,285.62481689453125,289.0,56492.01171875,0.0,4547.2529296875,1.0,279.0592956542969,283.0168151855469,294.3637390136719,298.0132751464844,293.1499938964844,293.1499938964844,279.3500061035156,39039.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716602563858032,1.0,0.0,0.0,3.4111862182617188,3.411208391189575,7.764332963233755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.9755859375,0.0,1304.6097412109375,1895.4371337890625,0.0,4055.81787109375,0.8548769950866699,1.0,0.0,3.0,1.0,0.0
18119880,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7555403113365173,0.384880006313324,0.3528699576854706,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.871962308883667,0.6012604832649231,0.5746844410896301,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9869281053543092,0.8635625839233398,0.604555070400238,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7698072195053101,0.4080578684806824,0.393205314874649,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6472886204719543,0.239161729812622,1.1111334562301636,284.9053039550781,284.95001220703125,299.614501953125,291.3485412597656,297.7414855957031,298.1744079589844,284.9056396484375,1.0,0.7219719886779785,0.3179249167442322,0.3179249167442322,1.0,1.0,-3.646878242492676,0.8467775583267212,2.800100564956665,0.0264118537306785,0.8233161568641663,0.8233161568641663,0.0,285.62481689453125,289.0,56492.01171875,0.0,4547.2529296875,1.0,279.0592956542969,283.0168151855469,294.3637390136719,298.0132751464844,293.1499938964844,293.1499938964844,279.3500061035156,39039.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716602563858032,1.0,0.0,0.0,3.4111862182617188,3.411208391189575,7.764332963233755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.9755859375,0.0,1304.6097412109375,1895.4371337890625,0.0,4055.81787109375,0.8548769950866699,1.0,0.0,3.0,1.0,0.0
18119940,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.752540647983551,0.3833734095096588,0.351472407579422,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8684032559394836,0.5989598035812378,0.5724669694900513,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.985219419002533,0.8655555248260498,0.6058295965194702,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.767008900642395,0.4070059061050415,0.3922021090984344,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.6446462869644165,0.2380812466144561,1.1064740419387815,284.9887390136719,284.95001220703125,299.5817565917969,291.35308837890625,297.7325134277344,298.1725158691406,284.9880065917969,1.0,0.7221732139587402,0.3181057870388031,0.3181057870388031,1.0,1.0,-3.637242317199707,0.8446139097213745,2.792628288269043,0.0263268426060676,0.8966702818870544,0.8966702818870544,0.0,288.4921569824219,292.0,55695.27734375,0.0,4538.3857421875,1.0,279.3404541015625,283.12677001953125,294.3210754394531,297.8515014648437,293.1499938964844,293.1499938964844,279.6499938964844,33808.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616466760635376,1.0,0.0,0.0,3.5163605213165283,3.516382932662964,8.250496534856211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.77880859375,0.0,1373.714111328125,1895.4371337890625,0.0,3967.2509765625,0.8737972974777222,1.0,0.0,3.0,1.0,0.0
18120000,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.752540647983551,0.3833734095096588,0.351472407579422,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8684032559394836,0.5989598035812378,0.5724669694900513,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.985219419002533,0.8655555248260498,0.6058295965194702,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.767008900642395,0.4070059061050415,0.3922021090984344,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.6446462869644165,0.2380812466144561,1.1064740419387815,284.9887390136719,284.95001220703125,299.5817565917969,291.35308837890625,297.7325134277344,298.1725158691406,284.9880065917969,1.0,0.7221732139587402,0.3181057870388031,0.3181057870388031,1.0,1.0,-3.637242317199707,0.8446139097213745,2.792628288269043,0.0263268426060676,0.8966702818870544,0.8966702818870544,0.0,288.4921569824219,292.0,55695.27734375,0.0,4538.3857421875,1.0,279.3404541015625,283.12677001953125,294.3210754394531,297.8515014648437,293.1499938964844,293.1499938964844,279.6499938964844,33808.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616466760635376,1.0,0.0,0.0,3.5163605213165283,3.516382932662964,8.250496534856211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.77880859375,0.0,1373.714111328125,1895.4371337890625,0.0,3967.2509765625,0.8737972974777222,1.0,0.0,3.0,1.0,0.0
18120060,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.7500355243682861,0.3820374608039856,0.3503814339637756,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.8653651475906372,0.5968824625015259,0.5706202983856201,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.9839067459106444,0.8676841259002686,0.6073867082595825,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.7646971940994263,0.4061607122421264,0.39150071144104,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.6424429416656494,0.2371647506952285,1.1028234958648682,285.0430603027344,284.95001220703125,299.5478515625,291.3586120605469,297.7250671386719,298.1727905273437,285.0406799316406,1.0,0.7225925326347351,0.3183192014694214,0.3183192014694214,1.0,1.0,-3.63034462928772,0.8433310389518738,2.787013530731201,0.0265899896621704,0.9960043430328368,0.9960043430328368,0.0,291.1212463378906,295.0,55182.01953125,0.0,4535.6201171875,1.0,279.64117431640625,283.2032470703125,294.33135986328125,297.81329345703125,293.1499938964844,293.1499938964844,279.3500061035156,31259.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534923434257508,1.0,0.0,0.0,3.706746816635132,3.706770420074463,9.168094834421936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.361328125,0.0,1561.205078125,1895.4371337890625,0.0,3894.368896484375,0.9146337509155272,1.0,0.0,3.0,1.0,0.0
18120120,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.7500355243682861,0.3820374608039856,0.3503814339637756,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.8653651475906372,0.5968824625015259,0.5706202983856201,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.9839067459106444,0.8676841259002686,0.6073867082595825,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.7646971940994263,0.4061607122421264,0.39150071144104,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.6424429416656494,0.2371647506952285,1.1028234958648682,285.0430603027344,284.95001220703125,299.5478515625,291.3586120605469,297.7250671386719,298.1727905273437,285.0406799316406,1.0,0.7225925326347351,0.3183192014694214,0.3183192014694214,1.0,1.0,-3.63034462928772,0.8433310389518738,2.787013530731201,0.0265899896621704,0.9960043430328368,0.9960043430328368,0.0,291.1212463378906,295.0,55182.01953125,0.0,4535.6201171875,1.0,279.64117431640625,283.2032470703125,294.33135986328125,297.81329345703125,293.1499938964844,293.1499938964844,279.3500061035156,31259.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534923434257508,1.0,0.0,0.0,3.706746816635132,3.706770420074463,9.168094834421936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.361328125,0.0,1561.205078125,1895.4371337890625,0.0,3894.368896484375,0.9146337509155272,1.0,0.0,3.0,1.0,0.0
18120180,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7461473941802979,0.379258781671524,0.3484097421169281,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8609044551849365,0.5932855606079102,0.5678215026855469,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9810530543327332,0.86750328540802,0.6077874898910522,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7611255645751953,0.404214084148407,0.3901470303535461,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.6392167210578918,0.2355154156684875,1.0973000526428225,284.8848876953125,284.95001220703125,299.5128479003906,291.3648376464844,297.7036437988281,298.1555480957031,284.8857421875,1.0,0.7227047085762024,0.3185326159000397,0.3185326159000397,1.0,1.0,-3.6168289184570312,0.8401432037353516,2.77668571472168,0.0266261082142591,0.8744599223136902,0.8744599223136902,0.0,294.91375732421875,298.0,55986.3203125,0.0,4521.78271484375,1.0,279.356689453125,283.0236511230469,294.3993835449219,298.0142517089844,293.1499938964844,293.1499938964844,279.6499938964844,37994.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646559357643129,1.0,0.0,0.0,3.647472858428955,3.647497177124024,8.877229333847936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.1005859375,0.0,1545.272216796875,1895.4371337890625,0.0,3993.97900390625,0.9057987332344056,1.0,0.0,3.0,1.0,0.0
18120240,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7461473941802979,0.379258781671524,0.3484097421169281,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8609044551849365,0.5932855606079102,0.5678215026855469,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9810530543327332,0.86750328540802,0.6077874898910522,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7611255645751953,0.404214084148407,0.3901470303535461,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.6392167210578918,0.2355154156684875,1.0973000526428225,284.8848876953125,284.95001220703125,299.5128479003906,291.3648376464844,297.7036437988281,298.1555480957031,284.8857421875,1.0,0.7227047085762024,0.3185326159000397,0.3185326159000397,1.0,1.0,-3.6168289184570312,0.8401432037353516,2.77668571472168,0.0266261082142591,0.8744599223136902,0.8744599223136902,0.0,294.91375732421875,298.0,55986.3203125,0.0,4521.78271484375,1.0,279.356689453125,283.0236511230469,294.3993835449219,298.0142517089844,293.1499938964844,293.1499938964844,279.6499938964844,37994.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646559357643129,1.0,0.0,0.0,3.647472858428955,3.647497177124024,8.877229333847936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.1005859375,0.0,1545.272216796875,1895.4371337890625,0.0,3993.97900390625,0.9057987332344056,1.0,0.0,3.0,1.0,0.0
18120300,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7441902756690979,0.3782521188259125,0.3473361134529114,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8586597442626953,0.5918415784835815,0.5662879347801208,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9796088337898254,0.8681179881095886,0.6079434156417847,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7592960596084595,0.4034498333930969,0.3893331289291382,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.6375216841697693,0.2347673028707504,1.0938822031021118,284.99713134765625,284.95001220703125,299.4949645996094,291.3681640625,297.697021484375,298.15234375,284.99853515625,1.0,0.7225975394248962,0.3186393082141876,0.3186393082141876,1.0,1.0,-3.608781576156616,0.8381832242012024,2.7705981731414795,0.0263947919011116,0.9467656016349792,0.9467656016349792,0.0,296.7276306152344,298.0,55001.5625,0.0,4510.85107421875,1.0,279.6014404296875,283.1620483398437,294.3407287597656,297.7976379394531,293.1499938964844,293.1499938964844,279.6499938964844,34309.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586333632469176,1.0,0.0,0.0,3.684427976608277,3.6844518184661865,9.05802266970568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.73681640625,0.0,1559.043212890625,1895.4371337890625,0.0,3940.393798828125,0.9132063388824464,1.0,0.0,3.0,1.0,0.0
18120360,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7428402900695801,0.3774399161338806,0.346634954214096,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8570410013198853,0.5906106233596802,0.5651537775993347,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9788050055503844,0.8689669966697693,0.6085588932037354,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.758019745349884,0.4028548896312713,0.3887955844402313,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.6362712979316711,0.2341380715370178,1.0912091732025146,284.9898376464844,284.95001220703125,299.476806640625,291.37158203125,297.6925048828125,298.15185546875,284.9886169433594,1.0,0.7225997447967529,0.3187730312347412,0.3187730312347412,1.0,1.0,-3.603448152542114,0.8370810747146606,2.766366958618164,0.0264560859650373,0.9570791125297546,0.9570791125297546,0.0,298.066650390625,301.0,54995.77734375,0.0,4504.4619140625,1.0,279.64324951171875,283.15704345703125,294.3454284667969,297.8354797363281,293.1499938964844,293.1499938964844,279.3500061035156,33692.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558178782463074,1.0,0.0,0.0,3.7422924041748047,3.742316722869873,9.34477156988578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.80078125,0.0,1620.588623046875,1895.4371337890625,0.0,3915.2197265625,0.9242281913757324,1.0,0.0,3.0,1.0,0.0
18120420,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7392873764038086,0.374775230884552,0.3446488678455353,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8529478907585144,0.5870756506919861,0.5622735023498535,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.976134717464447,0.8689145445823669,0.60893714427948,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7547217607498169,0.4009041786193847,0.3873224258422851,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.6331790685653687,0.2323904931545257,1.0848116874694824,284.8843994140625,284.95001220703125,299.4397888183594,291.37860107421875,297.6733093261719,298.13800048828125,284.8855285644531,1.0,0.7224108576774597,0.319040447473526,0.319040447473526,1.0,1.0,-3.588590383529663,0.8336707353591919,2.7549197673797607,0.0265235286206007,0.852252185344696,0.852252185344696,0.0,301.50115966796875,304.0,55424.20703125,0.0,4484.88720703125,1.0,279.3577575683594,283.0356750488281,294.3970031738281,297.98004150390625,293.1499938964844,293.1499938964844,279.6499938964844,39562.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634255766868592,1.0,0.0,0.0,3.5995213985443115,3.599545478820801,8.645354228065116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.224609375,0.0,1504.017333984375,1895.4371337890625,0.0,3983.06201171875,0.8968298435211182,1.0,0.0,3.0,1.0,0.0
18120480,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7392873764038086,0.374775230884552,0.3446488678455353,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8529478907585144,0.5870756506919861,0.5622735023498535,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.976134717464447,0.8689145445823669,0.60893714427948,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7547217607498169,0.4009041786193847,0.3873224258422851,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.6331790685653687,0.2323904931545257,1.0848116874694824,284.8843994140625,284.95001220703125,299.4397888183594,291.37860107421875,297.6733093261719,298.13800048828125,284.8855285644531,1.0,0.7224108576774597,0.319040447473526,0.319040447473526,1.0,1.0,-3.588590383529663,0.8336707353591919,2.7549197673797607,0.0265235286206007,0.852252185344696,0.852252185344696,0.0,301.50115966796875,304.0,55424.20703125,0.0,4484.88720703125,1.0,279.3577575683594,283.0356750488281,294.3970031738281,297.98004150390625,293.1499938964844,293.1499938964844,279.6499938964844,39562.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634255766868592,1.0,0.0,0.0,3.5995213985443115,3.599545478820801,8.645354228065116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.224609375,0.0,1504.017333984375,1895.4371337890625,0.0,3983.06201171875,0.8968298435211182,1.0,0.0,3.0,1.0,0.0
18120540,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7364357113838196,0.3730798363685608,0.3430225551128387,296.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8495896458625793,0.5845188498497009,0.5597497224807739,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.9742333889007568,0.8704485893249512,0.6098203063011169,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7520490288734436,0.3996312022209167,0.3860617280006408,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6305387616157532,0.2310270816087722,1.0787304639816284,284.9913330078125,284.95001220703125,299.4017944335937,291.3856811523437,297.6640930175781,298.1373596191406,284.9905700683594,1.0,0.7222191691398621,0.3193078935146332,0.3193078935146332,1.0,1.0,-3.5758185386657715,0.8308613300323486,2.744957208633423,0.0264971479773521,0.93692147731781,0.93692147731781,0.0,304.2750549316406,292.0,54439.9609375,0.0,4467.0712890625,1.0,279.64190673828125,283.1708679199219,294.3503723144531,297.8039855957031,293.1499938964844,293.1499938964844,279.3500061035156,34069.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525375366210938,1.0,0.0,0.0,3.6877224445343018,3.687746524810791,9.074228728422896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.279296875,0.0,1560.94873046875,1895.4371337890625,0.0,3885.79345703125,0.9124396443367004,1.0,0.0,3.0,1.0,0.0
18120600,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7364357113838196,0.3730798363685608,0.3430225551128387,296.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8495896458625793,0.5845188498497009,0.5597497224807739,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.9742333889007568,0.8704485893249512,0.6098203063011169,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7520490288734436,0.3996312022209167,0.3860617280006408,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6305387616157532,0.2310270816087722,1.0787304639816284,284.9913330078125,284.95001220703125,299.4017944335937,291.3856811523437,297.6640930175781,298.1373596191406,284.9905700683594,1.0,0.7222191691398621,0.3193078935146332,0.3193078935146332,1.0,1.0,-3.5758185386657715,0.8308613300323486,2.744957208633423,0.0264971479773521,0.93692147731781,0.93692147731781,0.0,304.2750549316406,292.0,54439.9609375,0.0,4467.0712890625,1.0,279.64190673828125,283.1708679199219,294.3503723144531,297.8039855957031,293.1499938964844,293.1499938964844,279.3500061035156,34069.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525375366210938,1.0,0.0,0.0,3.6877224445343018,3.687746524810791,9.074228728422896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.279296875,0.0,1560.94873046875,1895.4371337890625,0.0,3885.79345703125,0.9124396443367004,1.0,0.0,3.0,1.0,0.0
