time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120660,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7365021705627441,0.3705463409423828,0.3408858776092529,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.849896252155304,0.5811253786087036,0.5567247867584229,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.976280927658081,0.8703253269195557,0.6099478602409363,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7525889873504639,0.3977766633033752,0.3844000399112701,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6304568648338318,0.2293395549058914,1.0712541341781616,284.89208984375,284.95001220703125,299.364013671875,291.3924255371094,297.6463317871094,298.1256103515625,284.8930053710937,1.0,0.7180639505386353,0.3196314573287964,0.3196314573287964,1.0,1.0,-3.558784246444702,0.8269782662391663,2.7318060398101807,0.0266448333859443,0.8415504693984985,0.8415504693984985,0.0,300.62127685546875,292.0,54808.19140625,0.0,4398.71044921875,1.0,279.3590087890625,283.0562744140625,294.40753173828125,297.9533386230469,293.1499938964844,293.1499938964844,279.3500061035156,39663.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592936635017396,1.0,0.0,0.0,3.541419744491577,3.541443347930908,8.368509725187323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.8701171875,0.0,1442.2862548828125,1895.4371337890625,0.0,3946.286865234375,0.8841374516487122,1.0,0.0,3.0,1.0,0.0
18120720,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7365325689315796,0.3704770803451538,0.3408125638961792,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8499416708946228,0.5810291767120361,0.5566231608390808,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9763823747634888,0.8703328967094421,0.6099411845207214,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7526360750198364,0.3977238535881042,0.384340763092041,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.6304776668548584,0.2292897701263427,1.0709937810897827,284.8929443359375,284.95001220703125,299.3628845214844,291.3926086425781,297.6458740234375,298.1253356933594,284.8938903808594,1.0,0.7179014086723328,0.3196410536766052,0.3196410536766052,1.0,1.0,-3.5581812858581543,0.8268352150917053,2.7313461303710938,0.0266366563737392,0.841063380241394,0.841063380241394,0.0,300.4413452148437,280.0,54788.93359375,0.0,4395.99462890625,1.0,279.3582763671875,283.05743408203125,294.406494140625,297.9500732421875,293.1499938964844,293.1499938964844,279.6499938964844,39633.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592421650886536,1.0,0.0,0.0,3.5381975173950195,3.5382211208343506,8.353288194484776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.5185546875,0.0,1438.6588134765625,1895.4371337890625,0.0,3945.827880859375,0.8833596706390381,1.0,0.0,3.0,1.0,0.0
18120780,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.7391777634620667,0.368809163570404,0.3388182818889618,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8532744646072388,0.5784555673599243,0.5536774396896362,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9817315936088562,0.8717080950737,0.6104227304458618,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.7558320760726929,0.3964647352695465,0.3826784491539001,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.63243567943573,0.2279452234506607,1.0629806518554688,284.9909973144531,284.95001220703125,299.3231201171875,291.3992004394531,297.6369934082031,298.12567138671875,284.9901123046875,1.0,0.7117969989776611,0.3199742138385772,0.3199742138385772,1.0,1.0,-3.5411713123321533,0.8229948878288269,2.7181766033172607,0.0265619028359651,0.9221469163894652,0.9221469163894652,0.0,292.1937866210937,268.0,53811.234375,0.0,4300.53857421875,1.0,279.6414794921875,283.1838073730469,294.3620910644531,297.7773742675781,293.1499938964844,293.1499938964844,279.3500061035156,34025.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480485916137696,1.0,0.0,0.0,3.6314735412597656,3.6314971446990967,8.799522106528457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.02880859375,0.0,1497.9552001953125,1895.4371337890625,0.0,3845.364990234375,0.8997565507888794,1.0,0.0,3.0,1.0,0.0
18120840,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.7391777634620667,0.368809163570404,0.3388182818889618,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8532744646072388,0.5784555673599243,0.5536774396896362,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9817315936088562,0.8717080950737,0.6104227304458618,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.7558320760726929,0.3964647352695465,0.3826784491539001,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.63243567943573,0.2279452234506607,1.0629806518554688,284.9909973144531,284.95001220703125,299.3231201171875,291.3992004394531,297.6369934082031,298.12567138671875,284.9901123046875,1.0,0.7117969989776611,0.3199742138385772,0.3199742138385772,1.0,1.0,-3.5411713123321533,0.8229948878288269,2.7181766033172607,0.0265619028359651,0.9221469163894652,0.9221469163894652,0.0,292.1937866210937,268.0,53811.234375,0.0,4300.53857421875,1.0,279.6414794921875,283.1838073730469,294.3620910644531,297.7773742675781,293.1499938964844,293.1499938964844,279.3500061035156,34025.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480485916137696,1.0,0.0,0.0,3.6314735412597656,3.6314971446990967,8.799522106528457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.02880859375,0.0,1497.9552001953125,1895.4371337890625,0.0,3845.364990234375,0.8997565507888794,1.0,0.0,3.0,1.0,0.0
18120900,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.7409286499023438,0.3675937354564667,0.3377969563007355,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8554720282554626,0.5767825245857239,0.5521864295005798,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9847975969314576,0.871648371219635,0.6105661392211914,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.7579163908958435,0.3955849409103393,0.3818516135215759,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.6338100433349609,0.2271462082862854,1.0590674877166748,284.87109375,284.95001220703125,299.3029479980469,291.4022827148437,297.6286315917969,298.12091064453125,284.8699645996094,1.0,0.7083872556686401,0.3201407790184021,0.3201407790184021,1.0,1.0,-3.53262710571289,0.8210538625717163,2.711573362350464,0.0266458019614219,0.8356771469116211,0.8356771469116211,0.0,287.3916931152344,268.0,54484.16015625,0.0,4248.91650390625,1.0,279.3988342285156,283.0445861816406,294.42413330078125,297.9832763671875,293.1499938964844,293.1499938964844,279.3500061035156,38791.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533717036247252,1.0,0.0,0.0,3.5755608081817627,3.575584650039673,8.530640798198874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.7578125,0.0,1472.3746337890625,1895.4371337890625,0.0,3893.28564453125,0.8883105516433716,1.0,0.0,3.0,1.0,0.0
18120960,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7424315214157104,0.3662773072719574,0.3364486992359161,296.9315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8574607968330383,0.5749827027320862,0.5503309965133667,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9875483512878418,0.8714674115180969,0.6102834343910217,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7598105669021606,0.3945948779582977,0.3807613849639892,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.6350134611129761,0.2262585908174514,1.0543724298477173,284.8966979980469,284.95001220703125,299.2825622558594,291.4052429199219,297.6192932128906,298.1148681640625,284.8977966308594,1.0,0.7046657800674438,0.3203596770763397,0.3203596770763397,1.0,1.0,-3.5214765071868896,0.8185136914253235,2.702962875366211,0.0266622081398963,0.8304199576377869,0.8304199576377869,0.0,282.6130065917969,256.0,54088.078125,0.0,4190.8525390625,1.0,279.3583374023437,283.0761413574219,294.4183044433594,297.9195251464844,293.1499938964844,293.1499938964844,279.6499938964844,39726.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545482397079468,1.0,0.0,0.0,3.475388765335083,3.475411891937256,8.059351443989726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.46630859375,0.0,1373.9942626953125,1895.4371337890625,0.0,3903.84228515625,0.8696030378341675,1.0,0.0,3.0,1.0,0.0
18121020,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.74710613489151,0.3646212518215179,0.3343780636787414,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8632649779319763,0.5723780989646912,0.5472627282142639,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9944645166397096,0.8726550340652466,0.6105705499649048,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.765214204788208,0.3933314383029938,0.3789997398853302,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6386577486991882,0.2249334752559662,1.0459805727005005,284.98895263671875,284.95001220703125,299.2412414550781,291.4104919433594,297.6105651855469,298.1156616210937,284.98809814453125,1.0,0.6970087289810181,0.3207974433898926,0.3207974433898926,1.0,1.0,-3.5034191608428955,0.8146762847900391,2.6887428760528564,0.0268304776400327,0.9078386425971984,0.9078386425971984,0.0,271.5412902832031,244.0,53148.25390625,0.0,4077.60498046875,1.0,279.6409606933594,283.196044921875,294.3728332519531,297.7476806640625,293.1499938964844,293.1499938964844,279.3500061035156,33995.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432392716407776,1.0,0.0,0.0,3.5738275051116943,3.573850393295288,8.522371786057192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.10400390625,0.0,1435.377685546875,1895.4371337890625,0.0,3801.85693359375,0.8867955207824707,1.0,0.0,3.0,1.0,0.0
18121080,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.74710613489151,0.3646212518215179,0.3343780636787414,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8632649779319763,0.5723780989646912,0.5472627282142639,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9944645166397096,0.8726550340652466,0.6105705499649048,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.765214204788208,0.3933314383029938,0.3789997398853302,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6386577486991882,0.2249334752559662,1.0459805727005005,284.98895263671875,284.95001220703125,299.2412414550781,291.4104919433594,297.6105651855469,298.1156616210937,284.98809814453125,1.0,0.6970087289810181,0.3207974433898926,0.3207974433898926,1.0,1.0,-3.5034191608428955,0.8146762847900391,2.6887428760528564,0.0268304776400327,0.9078386425971984,0.9078386425971984,0.0,271.5412902832031,244.0,53148.25390625,0.0,4077.60498046875,1.0,279.6409606933594,283.196044921875,294.3728332519531,297.7476806640625,293.1499938964844,293.1499938964844,279.3500061035156,33995.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432392716407776,1.0,0.0,0.0,3.5738275051116943,3.573850393295288,8.522371786057192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.10400390625,0.0,1435.377685546875,1895.4371337890625,0.0,3801.85693359375,0.8867955207824707,1.0,0.0,3.0,1.0,0.0
18121140,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7515718936920166,0.3621045649051666,0.3319831192493438,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8689185976982117,0.5688828229904175,0.5438524484634399,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.8723442554473877,0.6082814335823059,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7705152630805969,0.3914490044116974,0.3770330846309662,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6422330141067505,0.2232505232095718,1.0372231006622314,284.8992004394531,284.95001220703125,299.19921875,291.414794921875,297.5931701660156,298.105712890625,284.8999938964844,1.0,0.6888647079467773,0.321235179901123,0.321235179901123,1.0,1.0,-3.480819702148437,0.8094907999038696,2.6713287830352783,0.0270114131271839,0.819741427898407,0.819741427898407,0.0,260.8880615234375,232.0,53351.0859375,0.0,3956.390380859375,1.0,279.35858154296875,283.09405517578125,294.4277648925781,297.8852844238281,293.1499938964844,293.1499938964844,279.6499938964844,39779.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949701189994812,1.0,0.0,0.0,3.412330389022827,3.4123528003692627,7.769542662572348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.05322265625,0.0,1310.91064453125,1895.4371337890625,0.0,3860.269775390625,0.8558099865913391,1.0,0.0,3.0,1.0,0.0
18121200,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7515718936920166,0.3621045649051666,0.3319831192493438,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8689185976982117,0.5688828229904175,0.5438524484634399,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.8723442554473877,0.6082814335823059,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7705152630805969,0.3914490044116974,0.3770330846309662,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6422330141067505,0.2232505232095718,1.0372231006622314,284.8992004394531,284.95001220703125,299.19921875,291.414794921875,297.5931701660156,298.105712890625,284.8999938964844,1.0,0.6888647079467773,0.321235179901123,0.321235179901123,1.0,1.0,-3.480819702148437,0.8094907999038696,2.6713287830352783,0.0270114131271839,0.819741427898407,0.819741427898407,0.0,260.8880615234375,232.0,53351.0859375,0.0,3956.390380859375,1.0,279.35858154296875,283.09405517578125,294.4277648925781,297.8852844238281,293.1499938964844,293.1499938964844,279.6499938964844,39779.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949701189994812,1.0,0.0,0.0,3.412330389022827,3.4123528003692627,7.769542662572348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.05322265625,0.0,1310.91064453125,1895.4371337890625,0.0,3860.269775390625,0.8558099865913391,1.0,0.0,3.0,1.0,0.0
18121260,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.7557814717292786,0.3603476285934448,0.3299256861209869,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8741360902786255,0.5661424398422241,0.5407678484916687,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.9990000128746032,0.875390350818634,0.5946687459945679,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7754200100898743,0.3900691568851471,0.3752691447734833,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.6454624533653259,0.2218487709760666,1.0289462804794312,284.9795227050781,284.95001220703125,299.156494140625,291.41796875,297.5903625488281,298.1151733398437,284.9784851074219,1.0,0.679551362991333,0.3217728435993194,0.3217728435993194,1.0,1.0,-3.4461727142333984,0.8010890483856201,2.6450836658477783,0.0264553353190422,0.886326253414154,0.886326253414154,0.0,250.9813537597656,220.0,52247.70703125,0.0,3811.247802734375,1.0,279.640380859375,283.2052001953125,294.37811279296875,297.7027282714844,293.1499938964844,293.1499938964844,279.95001220703125,34325.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380152821540833,1.0,0.0,0.0,3.503453016281128,3.5034751892089844,8.190037306121667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.056640625,0.0,1364.1346435546875,1895.4371337890625,0.0,3754.383056640625,0.8712321519851685,1.0,0.0,3.0,1.0,0.0
18121320,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.7557814717292786,0.3603476285934448,0.3299256861209869,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8741360902786255,0.5661424398422241,0.5407678484916687,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.9990000128746032,0.875390350818634,0.5946687459945679,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7754200100898743,0.3900691568851471,0.3752691447734833,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.6454624533653259,0.2218487709760666,1.0289462804794312,284.9795227050781,284.95001220703125,299.156494140625,291.41796875,297.5903625488281,298.1151733398437,284.9784851074219,1.0,0.679551362991333,0.3217728435993194,0.3217728435993194,1.0,1.0,-3.4461727142333984,0.8010890483856201,2.6450836658477783,0.0264553353190422,0.886326253414154,0.886326253414154,0.0,250.9813537597656,220.0,52247.70703125,0.0,3811.247802734375,1.0,279.640380859375,283.2052001953125,294.37811279296875,297.7027282714844,293.1499938964844,293.1499938964844,279.95001220703125,34325.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380152821540833,1.0,0.0,0.0,3.503453016281128,3.5034751892089844,8.190037306121667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.056640625,0.0,1364.1346435546875,1895.4371337890625,0.0,3754.383056640625,0.8712321519851685,1.0,0.0,3.0,1.0,0.0
18121380,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.7612519860267639,0.3587985634803772,0.3281807005405426,296.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8807640671730042,0.5636483430862427,0.5380469560623169,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9990000128746032,0.8808568120002747,0.5786476135253906,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.7816020250320435,0.3888972103595733,0.3737818002700805,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.6497852802276611,0.2206679284572601,1.0217593908309937,285.0299377441406,284.95001220703125,299.1131896972656,291.41973876953125,297.5968933105469,298.13702392578125,285.0270690917969,1.0,0.6696720719337463,0.3223104774951935,0.3223104774951935,1.0,1.0,-3.4110991954803467,0.7925333976745605,2.618565797805786,0.0258045867085456,0.9759992957115172,0.9759992957115172,0.0,240.18907165527344,208.0,51388.59765625,0.0,3662.5205078125,1.0,279.9410400390625,283.2823181152344,294.38140869140625,297.6367492675781,293.1499938964844,293.1499938964844,279.6499938964844,31642.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274837374687196,1.0,0.0,0.0,3.680360794067383,3.680384397506714,9.03803652363422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.6875,0.0,1534.336181640625,1895.4371337890625,0.0,3658.0556640625,0.908889651298523,1.0,0.0,3.0,1.0,0.0
18121440,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.7612519860267639,0.3587985634803772,0.3281807005405426,296.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8807640671730042,0.5636483430862427,0.5380469560623169,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9990000128746032,0.8808568120002747,0.5786476135253906,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.7816020250320435,0.3888972103595733,0.3737818002700805,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.6497852802276611,0.2206679284572601,1.0217593908309937,285.0299377441406,284.95001220703125,299.1131896972656,291.41973876953125,297.5968933105469,298.13702392578125,285.0270690917969,1.0,0.6696720719337463,0.3223104774951935,0.3223104774951935,1.0,1.0,-3.4110991954803467,0.7925333976745605,2.618565797805786,0.0258045867085456,0.9759992957115172,0.9759992957115172,0.0,240.18907165527344,208.0,51388.59765625,0.0,3662.5205078125,1.0,279.9410400390625,283.2823181152344,294.38140869140625,297.6367492675781,293.1499938964844,293.1499938964844,279.6499938964844,31642.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274837374687196,1.0,0.0,0.0,3.680360794067383,3.680384397506714,9.03803652363422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.6875,0.0,1534.336181640625,1895.4371337890625,0.0,3658.0556640625,0.908889651298523,1.0,0.0,3.0,1.0,0.0
18121500,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.7639960050582886,0.3574821352958679,0.327104240655899,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.884141743183136,0.5618364810943604,0.5364706516265869,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9990000128746032,0.8831601738929749,0.5705141425132751,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7847532033920288,0.3879085779190063,0.3728917241096496,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.6520333886146545,0.2198631167411804,1.017909288406372,284.8760986328125,284.95001220703125,299.09130859375,291.4200744628906,297.5958251953125,298.142578125,284.8710327148437,1.0,0.6645371913909912,0.3225793242454529,0.3225793242454529,1.0,1.0,-3.3924307823181152,0.7879067659378052,2.6045241355896,0.0254405587911605,0.8751676082611084,0.8751676082611084,0.0,234.7776641845703,208.0,52202.53125,0.0,3586.40576171875,1.0,279.6966247558594,283.1054077148437,294.4521179199219,297.8651123046875,293.1499938964844,293.1499938964844,279.6499938964844,36149.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344453811645508,1.0,0.0,0.0,3.671652793884277,3.6716771125793457,8.995317557491944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.56103515625,0.0,1558.516357421875,1895.4371337890625,0.0,3721.8193359375,0.9079782366752625,1.0,0.0,3.0,1.0,0.0
18121560,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7663253545761108,0.355971097946167,0.3256207108497619,296.9193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8871340751647949,0.5597860217094421,0.5344297289848328,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9990000128746032,0.8853223919868469,0.562756359577179,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.7875419855117798,0.3867112100124359,0.3716506063938141,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.6539818644523621,0.2189092636108398,1.0130469799041748,284.8759765625,284.95001220703125,299.0692749023437,291.41998291015625,297.59295654296875,298.1454467773437,284.877197265625,1.0,0.6591877341270447,0.3230139911174774,0.3230139911174774,1.0,1.0,-3.371525287628174,0.7830917239189148,2.5884335041046143,0.0253654085099697,0.8484417200088501,0.8484417200088501,0.0,229.54278564453125,196.0,51726.65625,0.0,3506.815673828125,1.0,279.6573181152344,283.1170959472656,294.4458923339844,297.8048095703125,293.1499938964844,293.1499938964844,279.95001220703125,39263.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371083974838256,1.0,0.0,0.0,3.570744514465332,3.570768356323242,8.507674351676542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.3125,0.0,1470.65576171875,1895.4371337890625,0.0,3746.11962890625,0.8897818922996521,1.0,0.0,3.0,1.0,0.0
18121620,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.7725673317909241,0.3541129231452942,0.323344349861145,296.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.8947180509567261,0.5568652153015137,0.5310380458831787,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.9990000128746032,0.8920162320137024,0.545478880405426,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.7944947481155396,0.3851278722286224,0.3695879578590393,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.658995509147644,0.2174938023090362,1.004319667816162,284.97613525390625,284.95001220703125,299.0248718261719,291.4184875488281,297.6009521484375,298.1690979003906,284.9749450683594,1.0,0.648229718208313,0.3238833248615265,0.3238833248615265,1.0,1.0,-3.330949544906616,0.7738418579101562,2.55710768699646,0.025178687646985,0.921004831790924,0.921004831790924,0.0,218.3697204589844,199.0,50488.36328125,0.0,3349.1181640625,1.0,279.941650390625,283.2486572265625,294.38140869140625,297.6010437011719,293.1499938964844,293.1499938964844,279.6499938964844,34321.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257989525794984,1.0,0.0,0.0,3.6497299671173096,3.6497535705566406,8.888219440450484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.90283203125,0.0,1520.312255859375,1895.4371337890625,0.0,3642.5751953125,0.9039520621299744,1.0,0.0,3.0,1.0,0.0
18121680,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.7725673317909241,0.3541129231452942,0.323344349861145,296.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.8947180509567261,0.5568652153015137,0.5310380458831787,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.9990000128746032,0.8920162320137024,0.545478880405426,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.7944947481155396,0.3851278722286224,0.3695879578590393,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.658995509147644,0.2174938023090362,1.004319667816162,284.97613525390625,284.95001220703125,299.0248718261719,291.4184875488281,297.6009521484375,298.1690979003906,284.9749450683594,1.0,0.648229718208313,0.3238833248615265,0.3238833248615265,1.0,1.0,-3.330949544906616,0.7738418579101562,2.55710768699646,0.025178687646985,0.921004831790924,0.921004831790924,0.0,218.3697204589844,199.0,50488.36328125,0.0,3349.1181640625,1.0,279.941650390625,283.2486572265625,294.38140869140625,297.6010437011719,293.1499938964844,293.1499938964844,279.6499938964844,34321.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257989525794984,1.0,0.0,0.0,3.6497299671173096,3.6497535705566406,8.888219440450484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.90283203125,0.0,1520.312255859375,1895.4371337890625,0.0,3642.5751953125,0.9039520621299744,1.0,0.0,3.0,1.0,0.0
18121740,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7748857736587524,0.3515574336051941,0.3210692405700683,296.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.897657036781311,0.5532365441322327,0.5276614427566528,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9990000128746032,0.8974111676216125,0.5368618965148926,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.7973760962486267,0.3830455243587494,0.3676063120365143,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.66082763671875,0.2158384323120117,0.99649977684021,284.88671875,284.95001220703125,298.9799499511719,291.4150695800781,297.59979248046875,298.1806640625,284.8878479003906,1.0,0.6418642401695251,0.3247526884078979,0.3247526884078979,1.0,1.0,-3.3019869327545166,0.7679548859596252,2.534031867980957,0.0256116185337305,0.8225657939910889,0.8225657939910889,0.0,212.5280303955078,202.0,50601.94921875,0.0,3250.701416015625,1.0,279.6586303710937,283.1509704589844,294.4252014160156,297.7142333984375,293.1499938964844,293.1499938964844,279.95001220703125,40380.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931829035282135,1.0,0.0,0.0,3.4610018730163574,3.4610249996185303,7.992763926267799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.29052734375,0.0,1363.9686279296875,1895.4371337890625,0.0,3697.894775390625,0.8671134114265442,1.0,0.0,3.0,1.0,0.0
18121800,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7748857736587524,0.3515574336051941,0.3210692405700683,296.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.897657036781311,0.5532365441322327,0.5276614427566528,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9990000128746032,0.8974111676216125,0.5368618965148926,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.7973760962486267,0.3830455243587494,0.3676063120365143,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.66082763671875,0.2158384323120117,0.99649977684021,284.88671875,284.95001220703125,298.9799499511719,291.4150695800781,297.59979248046875,298.1806640625,284.8878479003906,1.0,0.6418642401695251,0.3247526884078979,0.3247526884078979,1.0,1.0,-3.3019869327545166,0.7679548859596252,2.534031867980957,0.0256116185337305,0.8225657939910889,0.8225657939910889,0.0,212.5280303955078,202.0,50601.94921875,0.0,3250.701416015625,1.0,279.6586303710937,283.1509704589844,294.4252014160156,297.7142333984375,293.1499938964844,293.1499938964844,279.95001220703125,40380.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931829035282135,1.0,0.0,0.0,3.4610018730163574,3.4610249996185303,7.992763926267799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.29052734375,0.0,1363.9686279296875,1895.4371337890625,0.0,3697.894775390625,0.8671134114265442,1.0,0.0,3.0,1.0,0.0
18121860,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7751235365867615,0.3498561978340149,0.319297194480896,296.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8979776501655579,0.550509512424469,0.5248191356658936,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9990000128746032,0.9024982452392578,0.5334154963493347,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7979306578636169,0.3815663158893585,0.3659873008728027,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.6607605218887329,0.2145257145166397,0.9898101091384888,284.9881286621094,284.95001220703125,298.93463134765625,291.4095458984375,297.6009826660156,298.19482421875,284.9873962402344,1.0,0.6381063461303711,0.3257156014442444,0.3257156014442444,1.0,1.0,-3.2822909355163574,0.7650336027145386,2.5172572135925293,0.0269907917827367,0.902821719646454,0.902821719646454,0.0,209.86338806152344,205.0,49657.29296875,0.0,3191.972412109375,1.0,279.9408264160156,283.2784729003906,294.3671875,297.52899169921875,293.1499938964844,293.1499938964844,279.6499938964844,34071.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193944931030272,1.0,0.0,0.0,3.556309461593628,3.5563323497772217,8.439027396889287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.7470703125,0.0,1417.3486328125,1895.4371337890625,0.0,3583.5693359375,0.8829357624053955,1.0,0.0,3.0,1.0,0.0
18121920,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7751235365867615,0.3498561978340149,0.319297194480896,296.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8979776501655579,0.550509512424469,0.5248191356658936,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9990000128746032,0.9024982452392578,0.5334154963493347,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7979306578636169,0.3815663158893585,0.3659873008728027,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.6607605218887329,0.2145257145166397,0.9898101091384888,284.9881286621094,284.95001220703125,298.93463134765625,291.4095458984375,297.6009826660156,298.19482421875,284.9873962402344,1.0,0.6381063461303711,0.3257156014442444,0.3257156014442444,1.0,1.0,-3.2822909355163574,0.7650336027145386,2.5172572135925293,0.0269907917827367,0.902821719646454,0.902821719646454,0.0,209.86338806152344,205.0,49657.29296875,0.0,3191.972412109375,1.0,279.9408264160156,283.2784729003906,294.3671875,297.52899169921875,293.1499938964844,293.1499938964844,279.6499938964844,34071.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193944931030272,1.0,0.0,0.0,3.556309461593628,3.5563323497772217,8.439027396889287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.7470703125,0.0,1417.3486328125,1895.4371337890625,0.0,3583.5693359375,0.8829357624053955,1.0,0.0,3.0,1.0,0.0
18121980,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7730466723442078,0.3472546935081482,0.3171969056129455,296.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8957096934318542,0.5468729734420776,0.5216650366783142,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9990000128746032,0.9049742221832277,0.5341259837150574,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7962085008621216,0.3794248402118683,0.3641747236251831,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.658850371837616,0.2128017693758011,0.9827831983566284,284.9002685546875,284.95001220703125,298.888916015625,291.4017028808594,297.5860290527344,298.1880798339844,284.90093994140625,1.0,0.6359851956367493,0.3266785144805908,0.3266785144805908,1.0,1.0,-3.266197919845581,0.7631521224975586,2.5030457973480225,0.0287431348115205,0.815558671951294,0.815558671951294,0.0,209.5461883544922,208.0,49927.9609375,0.0,3154.802734375,1.0,279.6593322753906,283.1788024902344,294.4160461425781,297.6609191894531,293.1499938964844,293.1499938964844,279.95001220703125,39739.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263599514961244,1.0,0.0,0.0,3.3896374702453613,3.3896596431732178,7.666546935070073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.03759765625,0.0,1288.318359375,1895.4371337890625,0.0,3647.731689453125,0.8509195446968079,1.0,0.0,3.0,1.0,0.0
18122040,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7730466723442078,0.3472546935081482,0.3171969056129455,296.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8957096934318542,0.5468729734420776,0.5216650366783142,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9990000128746032,0.9049742221832277,0.5341259837150574,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7962085008621216,0.3794248402118683,0.3641747236251831,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.658850371837616,0.2128017693758011,0.9827831983566284,284.9002685546875,284.95001220703125,298.888916015625,291.4017028808594,297.5860290527344,298.1880798339844,284.90093994140625,1.0,0.6359851956367493,0.3266785144805908,0.3266785144805908,1.0,1.0,-3.266197919845581,0.7631521224975586,2.5030457973480225,0.0287431348115205,0.815558671951294,0.815558671951294,0.0,209.5461883544922,208.0,49927.9609375,0.0,3154.802734375,1.0,279.6593322753906,283.1788024902344,294.4160461425781,297.6609191894531,293.1499938964844,293.1499938964844,279.95001220703125,39739.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263599514961244,1.0,0.0,0.0,3.3896374702453613,3.3896596431732178,7.666546935070073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.03759765625,0.0,1288.318359375,1895.4371337890625,0.0,3647.731689453125,0.8509195446968079,1.0,0.0,3.0,1.0,0.0
18122100,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.7715938091278076,0.3462801873683929,0.3161696493625641,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8940654397010803,0.5453790426254272,0.5200936198234558,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9990000128746032,0.9062867760658264,0.5353730320930481,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7948776483535767,0.3785618245601654,0.3632502555847168,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.657478928565979,0.2120236456394195,0.9790722727775574,285.0053100585937,284.95001220703125,298.8659362792969,291.3968811035156,297.5806884765625,298.1873779296875,285.0063781738281,1.0,0.635300874710083,0.327159970998764,0.327159970998764,1.0,1.0,-3.2589943408966064,0.7624545097351074,2.496539831161499,0.0296191554516553,0.8865084052085876,0.8865084052085876,0.0,209.88980102539065,208.0,49109.1015625,0.0,3140.969482421875,1.0,279.8952331542969,283.3059997558594,294.352783203125,297.4485168457031,293.1499938964844,293.1499938964844,279.95001220703125,34492.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188671708106996,1.0,0.0,0.0,3.435159921646118,3.4351816177368164,7.873851473050308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.52978515625,0.0,1296.4102783203125,1895.4371337890625,0.0,3578.699951171875,0.8581937551498413,1.0,0.0,3.0,1.0,0.0
18122160,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7703365683555603,0.3453696966171264,0.3153969645500183,296.9102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8925721049308777,0.5439733862876892,0.5188103318214417,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9990000128746032,0.9075179696083068,0.5366582274436951,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7936888337135315,0.3777799010276794,0.3625381588935852,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.656228244304657,0.211299255490303,0.9759321212768556,284.9913330078125,284.95001220703125,298.8428955078125,291.3913879394531,297.57537841796875,298.18707275390625,284.9899597167969,1.0,0.634868860244751,0.3275090157985687,0.3275090157985687,1.0,1.0,-3.2534332275390625,0.7618691921234131,2.4915640354156494,0.0302611608058214,0.8937764167785645,0.8937764167785645,0.0,210.326904296875,211.0,49104.60546875,0.0,3131.27783203125,1.0,279.9410400390625,283.2936096191406,294.35418701171875,297.4823913574219,293.1499938964844,293.1499938964844,280.25,33616.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151989221572876,1.0,0.0,0.0,3.5019211769104004,3.501943349838257,8.182876740647771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.81396484375,0.0,1357.47119140625,1895.4371337890625,0.0,3544.786865234375,0.8701794743537903,1.0,0.0,3.0,1.0,0.0
18122220,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.7674462199211121,0.3436133861541748,0.3138961791992187,296.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.8891434073448181,0.5412682890892029,0.5163363814353943,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.9990000128746032,0.9097078442573548,0.5401250123977661,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.7909466028213501,0.3763189911842346,0.3612193465232849,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.6534624099731445,0.2099122405052185,0.9700105786323548,285.0544128417969,284.95001220703125,298.79656982421875,291.3784484863281,297.5639343261719,298.1853332519531,285.0517578125,1.0,0.6345185041427612,0.3282071053981781,0.3282071053981781,1.0,1.0,-3.2441139221191406,0.7611746191978455,2.4829392433166504,0.0316387265920639,1.0,1.0,0.0,211.75938415527344,214.0,48504.37890625,0.0,3118.968017578125,1.0,280.2411193847656,283.37725830078125,294.34747314453125,297.42291259765625,293.1499938964844,293.1499938964844,279.95001220703125,30944.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061021208763124,1.0,0.0,0.0,3.701072216033936,3.7010958194732666,9.140047154687636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.49853515625,0.0,1552.3780517578125,1895.4371337890625,0.0,3460.3955078125,0.9130868911743164,1.0,0.0,3.0,1.0,0.0
18122280,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.7674462199211121,0.3436133861541748,0.3138961791992187,296.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.8891434073448181,0.5412682890892029,0.5163363814353943,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.9990000128746032,0.9097078442573548,0.5401250123977661,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.7909466028213501,0.3763189911842346,0.3612193465232849,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.6534624099731445,0.2099122405052185,0.9700105786323548,285.0544128417969,284.95001220703125,298.79656982421875,291.3784484863281,297.5639343261719,298.1853332519531,285.0517578125,1.0,0.6345185041427612,0.3282071053981781,0.3282071053981781,1.0,1.0,-3.2441139221191406,0.7611746191978455,2.4829392433166504,0.0316387265920639,1.0,1.0,0.0,211.75938415527344,214.0,48504.37890625,0.0,3118.968017578125,1.0,280.2411193847656,283.37725830078125,294.34747314453125,297.42291259765625,293.1499938964844,293.1499938964844,279.95001220703125,30944.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061021208763124,1.0,0.0,0.0,3.701072216033936,3.7010958194732666,9.140047154687636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.49853515625,0.0,1552.3780517578125,1895.4371337890625,0.0,3460.3955078125,0.9130868911743164,1.0,0.0,3.0,1.0,0.0
18122340,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7628581523895264,0.3404929637908935,0.3115524053573608,296.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8839487433433533,0.5371012687683105,0.5129384398460388,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9990000128746032,0.9090332388877868,0.5458372831344604,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7866211533546448,0.3737731277942657,0.3592484891414642,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.6494280695915222,0.2078225910663604,0.9622249603271484,284.8812561035156,284.95001220703125,298.75,291.3626403808594,297.5345458984375,298.16046142578125,284.8818664550781,1.0,0.634428858757019,0.3289051949977875,0.3289051949977875,1.0,1.0,-3.232353687286377,0.7597351670265198,2.472618579864502,0.0329227298498153,0.8736735582351685,0.8736735582351685,0.0,214.30621337890625,217.0,49271.02734375,0.0,3107.580078125,1.0,279.9577941894531,283.1854553222656,294.4046325683594,297.6083679199219,293.1499938964844,293.1499938964844,280.25,37945.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919224202632904,1.0,0.0,0.0,3.647271871566773,3.647296190261841,8.876250490175153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.4169921875,0.0,1544.681884765625,1895.4371337890625,0.0,3581.997314453125,0.9058014154434204,1.0,0.0,3.0,1.0,0.0
18122400,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7628581523895264,0.3404929637908935,0.3115524053573608,296.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8839487433433533,0.5371012687683105,0.5129384398460388,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9990000128746032,0.9090332388877868,0.5458372831344604,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7866211533546448,0.3737731277942657,0.3592484891414642,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.6494280695915222,0.2078225910663604,0.9622249603271484,284.8812561035156,284.95001220703125,298.75,291.3626403808594,297.5345458984375,298.16046142578125,284.8818664550781,1.0,0.634428858757019,0.3289051949977875,0.3289051949977875,1.0,1.0,-3.232353687286377,0.7597351670265198,2.472618579864502,0.0329227298498153,0.8736735582351685,0.8736735582351685,0.0,214.30621337890625,217.0,49271.02734375,0.0,3107.580078125,1.0,279.9577941894531,283.1854553222656,294.4046325683594,297.6083679199219,293.1499938964844,293.1499938964844,280.25,37945.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919224202632904,1.0,0.0,0.0,3.647271871566773,3.647296190261841,8.876250490175153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.4169921875,0.0,1544.681884765625,1895.4371337890625,0.0,3581.997314453125,0.9058014154434204,1.0,0.0,3.0,1.0,0.0
18122460,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7584047913551331,0.3382288217544555,0.3093831837177276,296.8999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8787738084793091,0.5337594747543335,0.509641706943512,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9990000128746032,0.908936083316803,0.5517560243606567,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7822372317314148,0.3717468082904815,0.3572600185871124,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6452643275260925,0.2059265077114105,0.953796923160553,284.9931030273437,284.95001220703125,298.7020263671875,291.3441467285156,297.5135192871094,298.1469116210937,284.9919738769531,1.0,0.6344096064567566,0.3295535743236542,0.3295535743236542,1.0,1.0,-3.2203681468963623,0.7580785751342773,2.462289571762085,0.0338883772492408,0.9608381986618042,0.9608381986618042,0.0,216.9805908203125,220.0,48261.36328125,0.0,3096.4716796875,1.0,280.2423095703125,283.324462890625,294.3203125,297.4028015136719,293.1499938964844,293.1499938964844,279.95001220703125,33582.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105462431907654,1.0,0.0,0.0,3.7436041831970215,3.74362850189209,9.351323910777865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.6259765625,0.0,1621.2713623046875,1895.4371337890625,0.0,3501.672607421875,0.9246355295181274,1.0,0.0,3.0,1.0,0.0
