time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122520,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7584047913551331,0.3382288217544555,0.3093831837177276,296.8999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8787738084793091,0.5337594747543335,0.509641706943512,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9990000128746032,0.908936083316803,0.5517560243606567,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7822372317314148,0.3717468082904815,0.3572600185871124,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6452643275260925,0.2059265077114105,0.953796923160553,284.9931030273437,284.95001220703125,298.7020263671875,291.3441467285156,297.5135192871094,298.1469116210937,284.9919738769531,1.0,0.6344096064567566,0.3295535743236542,0.3295535743236542,1.0,1.0,-3.2203681468963623,0.7580785751342773,2.462289571762085,0.0338883772492408,0.9608381986618042,0.9608381986618042,0.0,216.9805908203125,220.0,48261.36328125,0.0,3096.4716796875,1.0,280.2423095703125,283.324462890625,294.3203125,297.4028015136719,293.1499938964844,293.1499938964844,279.95001220703125,33582.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105462431907654,1.0,0.0,0.0,3.7436041831970215,3.74362850189209,9.351323910777865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.6259765625,0.0,1621.2713623046875,1895.4371337890625,0.0,3501.672607421875,0.9246355295181274,1.0,0.0,3.0,1.0,0.0
18122580,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.7536588907241821,0.3351590931415558,0.3070057034492492,296.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8732973337173462,0.529591977596283,0.5061396956443787,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9990000128746032,0.907038688659668,0.5581738352775574,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7775856256484985,0.369136780500412,0.3551449179649353,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.6409308910369873,0.2036730349063873,0.94499534368515,284.8739318847656,284.95001220703125,298.651611328125,291.3233337402344,297.4828491210937,298.1217041015625,284.87603759765625,1.0,0.6344700455665588,0.3302019834518432,0.3302019834518432,1.0,1.0,-3.207894086837769,0.7562522292137146,2.451641798019409,0.0349098518490791,0.8443878293037415,0.8443878293037415,0.0,219.9499664306641,223.0,48627.88671875,0.0,3085.9736328125,1.0,279.9568786621094,283.1946105957031,294.3504638671875,297.5205078125,293.1499938964844,293.1499938964844,280.25,40336.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200420379638672,1.0,0.0,0.0,3.585794687271118,3.5858187675476074,8.579542623010639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.56298828125,0.0,1494.7777099609375,1895.4371337890625,0.0,3589.54638671875,0.8941711187362671,1.0,0.0,3.0,1.0,0.0
18122640,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.7536588907241821,0.3351590931415558,0.3070057034492492,296.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8732973337173462,0.529591977596283,0.5061396956443787,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9990000128746032,0.907038688659668,0.5581738352775574,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7775856256484985,0.369136780500412,0.3551449179649353,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.6409308910369873,0.2036730349063873,0.94499534368515,284.8739318847656,284.95001220703125,298.651611328125,291.3233337402344,297.4828491210937,298.1217041015625,284.87603759765625,1.0,0.6344700455665588,0.3302019834518432,0.3302019834518432,1.0,1.0,-3.207894086837769,0.7562522292137146,2.451641798019409,0.0349098518490791,0.8443878293037415,0.8443878293037415,0.0,219.9499664306641,223.0,48627.88671875,0.0,3085.9736328125,1.0,279.9568786621094,283.1946105957031,294.3504638671875,297.5205078125,293.1499938964844,293.1499938964844,280.25,40336.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200420379638672,1.0,0.0,0.0,3.585794687271118,3.5858187675476074,8.579542623010639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.56298828125,0.0,1494.7777099609375,1895.4371337890625,0.0,3589.54638671875,0.8941711187362671,1.0,0.0,3.0,1.0,0.0
18122700,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7513083815574646,0.3340041637420654,0.3058119714260101,296.8894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.870564341545105,0.5278829336166382,0.5043617486953735,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9990000128746032,0.9064940810203552,0.5614149570465088,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7752429842948914,0.3680786490440368,0.3540456295013428,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.6387352347373962,0.2026607692241668,0.940336287021637,284.9967041015625,284.95001220703125,298.6255187988281,291.3121032714844,297.4713439941406,298.1142883300781,284.9990539550781,1.0,0.6344773173332214,0.3305261731147766,0.3305261731147766,1.0,1.0,-3.201290845870972,0.7552269697189331,2.446063756942749,0.0353185608983039,0.9214957356452942,0.9214957356452942,0.0,221.44894409179688,223.0,47676.3359375,0.0,3080.04248046875,1.0,280.1997985839844,283.3420715332031,294.2722473144531,297.28631591796875,293.1499938964844,293.1499938964844,280.25,35104.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125078320503236,1.0,0.0,0.0,3.617034673690796,3.617058277130127,8.729685987418634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.2353515625,0.0,1490.1593017578125,1895.4371337890625,0.0,3519.86279296875,0.8991535902023315,1.0,0.0,3.0,1.0,0.0
18122760,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7494509816169739,0.3329961001873016,0.3049489259719848,296.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8683202862739563,0.5263450145721436,0.5029507875442505,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9990000128746032,0.906105637550354,0.5641693472862244,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7733442783355713,0.3671632409095764,0.3532138466835022,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6368970274925232,0.2017510086297989,0.9364163875579834,284.9922790527344,284.95001220703125,298.5989074707031,291.30035400390625,297.4616394042969,298.1093444824219,284.9909973144531,1.0,0.6345618367195129,0.330884039402008,0.330884039402008,1.0,1.0,-3.196153402328491,0.7547305822372437,2.441422700881958,0.0359441526234149,0.9342494010925292,0.9342494010925292,0.0,222.7518005371093,226.0,47620.05078125,0.0,3076.179931640625,1.0,280.2426147460937,283.3387145996094,294.2636413574219,297.3060913085937,293.1499938964844,293.1499938964844,279.95001220703125,33955.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086827635765076,1.0,0.0,0.0,3.677355527877808,3.6773793697357178,9.02328167740052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.94775390625,0.0,1548.405029296875,1895.4371337890625,0.0,3484.375,0.9098352789878844,1.0,0.0,3.0,1.0,0.0
18122820,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7449421882629395,0.3299821615219116,0.3026201725006103,296.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8630638122558594,0.5222243070602417,0.4994907975196838,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9990000128746032,0.9033241868019104,0.5705930590629578,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7688608765602112,0.3645758926868438,0.3511192798614502,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6327275633811951,0.1994887888431549,0.9275454878807068,284.886962890625,284.95001220703125,298.54412841796875,291.2753295898437,297.43096923828125,298.0854187011719,284.88836669921875,1.0,0.6346895098686218,0.3315998017787933,0.3315998017787933,1.0,1.0,-3.183737277984619,0.7530913949012756,2.430645704269409,0.0371293202042579,0.831011176109314,0.831011176109314,0.0,225.80825805664065,214.0,47921.3828125,0.0,3066.364013671875,1.0,279.95831298828125,283.22381591796875,294.2957763671875,297.4211120605469,293.1499938964844,293.1499938964844,280.25,40241.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91701740026474,1.0,0.0,0.0,3.5049970149993896,3.5050203800201416,8.197257557185367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.39697265625,0.0,1408.2230224609375,1895.4371337890625,0.0,3561.607666015625,0.8766013383865356,1.0,0.0,3.0,1.0,0.0
18122880,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7449421882629395,0.3299821615219116,0.3026201725006103,296.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8630638122558594,0.5222243070602417,0.4994907975196838,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9990000128746032,0.9033241868019104,0.5705930590629578,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7688608765602112,0.3645758926868438,0.3511192798614502,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6327275633811951,0.1994887888431549,0.9275454878807068,284.886962890625,284.95001220703125,298.54412841796875,291.2753295898437,297.43096923828125,298.0854187011719,284.88836669921875,1.0,0.6346895098686218,0.3315998017787933,0.3315998017787933,1.0,1.0,-3.183737277984619,0.7530913949012756,2.430645704269409,0.0371293202042579,0.831011176109314,0.831011176109314,0.0,225.80825805664065,214.0,47921.3828125,0.0,3066.364013671875,1.0,279.95831298828125,283.22381591796875,294.2957763671875,297.4211120605469,293.1499938964844,293.1499938964844,280.25,40241.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91701740026474,1.0,0.0,0.0,3.5049970149993896,3.5050203800201416,8.197257557185367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.39697265625,0.0,1408.2230224609375,1895.4371337890625,0.0,3561.607666015625,0.8766013383865356,1.0,0.0,3.0,1.0,0.0
18122940,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.744338870048523,0.3277585804462433,0.3003745675086975,296.88287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8625037670135498,0.5188888311386108,0.4960858821868896,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9990000128746032,0.902399718761444,0.5678148865699768,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7685321569442749,0.3625186383724212,0.3489642143249511,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6316244006156921,0.1975072920322418,0.917905569076538,284.9877014160156,284.95001220703125,298.48748779296875,291.2484741210937,297.4112243652344,298.0766906738281,284.98638916015625,1.0,0.6299313902854919,0.3323155343532562,0.3323155343532562,1.0,1.0,-3.1594367027282715,0.7478421926498413,2.4115943908691406,0.0374764427542686,0.9115582704544068,0.9115582704544068,0.0,223.255126953125,217.0,46824.3203125,0.0,3001.26220703125,1.0,280.2412109375,283.3524780273437,294.2099304199219,297.2064819335937,293.1499938964844,293.1499938964844,279.95001220703125,34104.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053419828414916,1.0,0.0,0.0,3.5979905128479004,3.5980138778686523,8.638003237138037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.451171875,0.0,1462.0924072265625,1895.4371337890625,0.0,3453.326416015625,0.8922343850135803,1.0,0.0,3.0,1.0,0.0
18123000,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.744338870048523,0.3277585804462433,0.3003745675086975,296.88287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8625037670135498,0.5188888311386108,0.4960858821868896,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9990000128746032,0.902399718761444,0.5678148865699768,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7685321569442749,0.3625186383724212,0.3489642143249511,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6316244006156921,0.1975072920322418,0.917905569076538,284.9877014160156,284.95001220703125,298.48748779296875,291.2484741210937,297.4112243652344,298.0766906738281,284.98638916015625,1.0,0.6299313902854919,0.3323155343532562,0.3323155343532562,1.0,1.0,-3.1594367027282715,0.7478421926498413,2.4115943908691406,0.0374764427542686,0.9115582704544068,0.9115582704544068,0.0,223.255126953125,217.0,46824.3203125,0.0,3001.26220703125,1.0,280.2412109375,283.3524780273437,294.2099304199219,297.2064819335937,293.1499938964844,293.1499938964844,279.95001220703125,34104.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053419828414916,1.0,0.0,0.0,3.5979905128479004,3.5980138778686523,8.638003237138037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.451171875,0.0,1462.0924072265625,1895.4371337890625,0.0,3453.326416015625,0.8922343850135803,1.0,0.0,3.0,1.0,0.0
18123060,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7421885132789612,0.3247634470462799,0.2979004681110382,296.87530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8601351976394653,0.514742374420166,0.4924308657646179,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9990000128746032,0.9008875489234924,0.5683428049087524,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7665961980819702,0.3598813414573669,0.3466650545597076,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.629368782043457,0.1952521502971649,0.9083144068717957,284.8910217285156,284.95001220703125,298.42919921875,291.21990966796875,297.3874816894531,298.0632019042969,284.89208984375,1.0,0.6272959113121033,0.3331166505813598,0.3331166505813598,1.0,1.0,-3.1383979320526123,0.7438005208969116,2.394597291946411,0.0380155481398105,0.8137757778167725,0.8137757778167725,0.0,222.67320251464844,205.0,46951.8515625,0.0,2954.328369140625,1.0,279.95904541015625,283.2497253417969,294.2359619140625,297.3039855957031,293.1499938964844,293.1499938964844,280.25,40432.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127584099769592,1.0,0.0,0.0,3.408336639404297,3.4083592891693115,7.751366410957417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.64990234375,0.0,1311.5267333984375,1895.4371337890625,0.0,3522.18505859375,0.8556202054023743,1.0,0.0,3.0,1.0,0.0
18123120,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7421885132789612,0.3247634470462799,0.2979004681110382,296.87530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8601351976394653,0.514742374420166,0.4924308657646179,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9990000128746032,0.9008875489234924,0.5683428049087524,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7665961980819702,0.3598813414573669,0.3466650545597076,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.629368782043457,0.1952521502971649,0.9083144068717957,284.8910217285156,284.95001220703125,298.42919921875,291.21990966796875,297.3874816894531,298.0632019042969,284.89208984375,1.0,0.6272959113121033,0.3331166505813598,0.3331166505813598,1.0,1.0,-3.1383979320526123,0.7438005208969116,2.394597291946411,0.0380155481398105,0.8137757778167725,0.8137757778167725,0.0,222.67320251464844,205.0,46951.8515625,0.0,2954.328369140625,1.0,279.95904541015625,283.2497253417969,294.2359619140625,297.3039855957031,293.1499938964844,293.1499938964844,280.25,40432.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127584099769592,1.0,0.0,0.0,3.408336639404297,3.4083592891693115,7.751366410957417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.64990234375,0.0,1311.5267333984375,1895.4371337890625,0.0,3522.18505859375,0.8556202054023743,1.0,0.0,3.0,1.0,0.0
18123180,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7430094480514526,0.3225431144237518,0.2956016659736633,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8613121509552002,0.5113739967346191,0.4889353811740875,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9990000128746032,0.9009753465652466,0.5619746446609497,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.7677978277206421,0.3577639758586883,0.3443905413150787,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.6294338703155518,0.1932922750711441,0.8984339237213135,284.9826965332031,284.95001220703125,298.36944580078125,291.1897888183594,297.3725891113281,298.0619812011719,284.9814758300781,1.0,0.6207799315452576,0.3339177668094635,0.3339177668094635,1.0,1.0,-3.1091742515563965,0.7372391819953918,2.3719351291656494,0.038108579814434,0.8872309327125549,0.8872309327125549,0.0,217.9530487060547,208.0,45848.30078125,0.0,2869.23486328125,1.0,280.2403564453125,283.3697204589844,294.1473999023437,297.08502197265625,293.1499938964844,293.1499938964844,280.54998779296875,34215.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003281593322754,1.0,0.0,0.0,3.5022566318511963,3.5022788047790527,8.184444482139952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.82958984375,0.0,1362.1112060546875,1895.4371337890625,0.0,3406.642822265625,0.8708646893501282,1.0,0.0,3.0,1.0,0.0
18123240,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7430094480514526,0.3225431144237518,0.2956016659736633,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8613121509552002,0.5113739967346191,0.4889353811740875,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9990000128746032,0.9009753465652466,0.5619746446609497,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.7677978277206421,0.3577639758586883,0.3443905413150787,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.6294338703155518,0.1932922750711441,0.8984339237213135,284.9826965332031,284.95001220703125,298.36944580078125,291.1897888183594,297.3725891113281,298.0619812011719,284.9814758300781,1.0,0.6207799315452576,0.3339177668094635,0.3339177668094635,1.0,1.0,-3.1091742515563965,0.7372391819953918,2.3719351291656494,0.038108579814434,0.8872309327125549,0.8872309327125549,0.0,217.9530487060547,208.0,45848.30078125,0.0,2869.23486328125,1.0,280.2403564453125,283.3697204589844,294.1473999023437,297.08502197265625,293.1499938964844,293.1499938964844,280.54998779296875,34215.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003281593322754,1.0,0.0,0.0,3.5022566318511963,3.5022788047790527,8.184444482139952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.82958984375,0.0,1362.1112060546875,1895.4371337890625,0.0,3406.642822265625,0.8708646893501282,1.0,0.0,3.0,1.0,0.0
18123300,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.7429987788200378,0.3215567171573639,0.2946077883243561,296.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.8613418936729431,0.5098318457603455,0.4873647093772888,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.9990000128746032,0.9016401171684264,0.5601107478141785,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.7679098844528198,0.3568188846111297,0.3433980643749237,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.629132866859436,0.1924146860837936,0.8940854072570801,285.07147216796875,284.95001220703125,298.33905029296875,291.1741943359375,297.3681030273437,298.0653076171875,285.0730895996094,1.0,0.6187523007392883,0.3343183398246765,0.3343183398246765,1.0,1.0,-3.097416400909424,0.7348206043243408,2.362595796585083,0.0381547696888446,0.9711105227470398,0.9711105227470398,0.0,216.44039916992188,208.0,44991.76171875,0.0,2837.44775390625,1.0,280.4958190917969,283.4838256835937,294.10455322265625,296.9252624511719,293.1499938964844,293.1499938964844,280.54998779296875,31446.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919323086738586,1.0,0.0,0.0,3.590426445007324,3.590449094772339,8.60172121974756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.6748046875,0.0,1434.37841796875,1895.4371337890625,0.0,3328.27392578125,0.8898724913597107,1.0,0.0,3.0,1.0,0.0
18123360,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.7426691055297852,0.3205814063549042,0.2937550544738769,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.8609420657157898,0.5083132982254028,0.485957384109497,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.9990000128746032,0.9021427631378174,0.5592791438102722,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.7676454186439514,0.3558983206748962,0.3425354361534118,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.6285784840583801,0.191574826836586,0.89024418592453,285.0499267578125,284.95001220703125,298.30841064453125,291.1582946777344,297.36328125,298.06817626953125,285.04669189453125,1.0,0.6171987652778625,0.3348217606544494,0.3348217606544494,1.0,1.0,-3.088041305541992,0.7333888411521912,2.354652404785156,0.0387645773589611,0.9948059916496276,0.9948059916496276,0.0,215.60086059570312,211.0,45032.23046875,0.0,2814.173583984375,1.0,280.5419006347656,283.4596252441406,294.1159973144531,296.98443603515625,293.1499938964844,293.1499938964844,280.25,31086.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888700008392334,1.0,0.0,0.0,3.694371223449707,3.694394826889038,9.106979632633738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.00341796875,0.0,1545.883544921875,1895.4371337890625,0.0,3299.638427734375,0.9116215705871582,1.0,0.0,3.0,1.0,0.0
18123420,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.739966094493866,0.3173465728759765,0.2912306785583496,296.8705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8579182624816895,0.5039069652557373,0.4822432696819305,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.9990000128746032,0.9000954627990723,0.5609710216522217,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7650995254516602,0.3530280590057373,0.3401685059070587,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.6259469985961914,0.1892850995063781,0.8810462951660156,284.873779296875,284.95001220703125,298.2463073730469,291.1256103515625,297.3371276855469,298.05255126953125,284.87506103515625,1.0,0.6149798631668091,0.3358286023139953,0.3358286023139953,1.0,1.0,-3.0686752796173096,0.730344831943512,2.3383305072784424,0.0400564558804035,0.8601164221763611,0.8601164221763611,0.0,215.7481689453125,214.0,45623.5078125,0.0,2776.320556640625,1.0,280.2568054199219,283.2700500488281,294.16473388671875,297.14715576171875,293.1499938964844,293.1499938964844,280.54998779296875,38753.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014303088188172,1.0,0.0,0.0,3.616066217422485,3.616090297698975,8.72501175308571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.4111328125,0.0,1516.156005859375,1895.4371337890625,0.0,3416.913330078125,0.899188220500946,1.0,0.0,3.0,1.0,0.0
18123480,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.739966094493866,0.3173465728759765,0.2912306785583496,296.8705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8579182624816895,0.5039069652557373,0.4822432696819305,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.9990000128746032,0.9000954627990723,0.5609710216522217,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7650995254516602,0.3530280590057373,0.3401685059070587,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.6259469985961914,0.1892850995063781,0.8810462951660156,284.873779296875,284.95001220703125,298.2463073730469,291.1256103515625,297.3371276855469,298.05255126953125,284.87506103515625,1.0,0.6149798631668091,0.3358286023139953,0.3358286023139953,1.0,1.0,-3.0686752796173096,0.730344831943512,2.3383305072784424,0.0400564558804035,0.8601164221763611,0.8601164221763611,0.0,215.7481689453125,214.0,45623.5078125,0.0,2776.320556640625,1.0,280.2568054199219,283.2700500488281,294.16473388671875,297.14715576171875,293.1499938964844,293.1499938964844,280.54998779296875,38753.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014303088188172,1.0,0.0,0.0,3.616066217422485,3.616090297698975,8.72501175308571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.4111328125,0.0,1516.156005859375,1895.4371337890625,0.0,3416.913330078125,0.899188220500946,1.0,0.0,3.0,1.0,0.0
18123540,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.7367162108421326,0.3149163424968719,0.2888630330562591,296.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8541384935379028,0.500277578830719,0.4786279797554016,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9990000128746032,0.898236095905304,0.5643438696861267,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7618042230606079,0.350628137588501,0.337788462638855,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.6226347088813782,0.187198668718338,0.8715258240699768,284.99072265625,284.95001220703125,298.1833190917969,291.0918273925781,297.3154602050781,298.0428771972656,284.98956298828125,1.0,0.6135653853416443,0.3368354737758636,0.3368354737758636,1.0,1.0,-3.0512242317199707,0.7278594970703125,2.323364734649658,0.041356012225151,0.9480777978897096,0.9480777978897096,0.0,216.902099609375,217.0,44556.69140625,0.0,2747.86474609375,1.0,280.5420227050781,283.4140014648437,294.0616455078125,296.9196472167969,293.1499938964844,293.1499938964844,280.25,33699.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913290500640869,1.0,0.0,0.0,3.7090275287628174,3.7090518474578857,9.179381095236748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.4638671875,0.0,1582.3472900390625,1895.4371337890625,0.0,3322.634765625,0.9169303178787231,1.0,0.0,3.0,1.0,0.0
18123600,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.7367162108421326,0.3149163424968719,0.2888630330562591,296.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8541384935379028,0.500277578830719,0.4786279797554016,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9990000128746032,0.898236095905304,0.5643438696861267,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7618042230606079,0.350628137588501,0.337788462638855,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.6226347088813782,0.187198668718338,0.8715258240699768,284.99072265625,284.95001220703125,298.1833190917969,291.0918273925781,297.3154602050781,298.0428771972656,284.98956298828125,1.0,0.6135653853416443,0.3368354737758636,0.3368354737758636,1.0,1.0,-3.0512242317199707,0.7278594970703125,2.323364734649658,0.041356012225151,0.9480777978897096,0.9480777978897096,0.0,216.902099609375,217.0,44556.69140625,0.0,2747.86474609375,1.0,280.5420227050781,283.4140014648437,294.0616455078125,296.9196472167969,293.1499938964844,293.1499938964844,280.25,33699.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913290500640869,1.0,0.0,0.0,3.7090275287628174,3.7090518474578857,9.179381095236748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.4638671875,0.0,1582.3472900390625,1895.4371337890625,0.0,3322.634765625,0.9169303178787231,1.0,0.0,3.0,1.0,0.0
18123660,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.7328161001205444,0.3117320239543915,0.2863383293151855,296.8611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8496382236480713,0.495864987373352,0.4748458862304687,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9990000128746032,0.8941153883934021,0.5691016316413879,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7578461170196533,0.3476465940475464,0.3352819383144378,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.6187454462051392,0.1847938746213913,0.8618139624595642,284.8739624023437,284.95001220703125,298.11968994140625,291.0571594238281,297.284912109375,298.0220947265625,284.8758544921875,1.0,0.6126980781555176,0.3377597332000732,0.3377597332000732,1.0,1.0,-3.0346767902374268,0.7253910899162292,2.3092856407165527,0.0425885170698165,0.8317733407020569,0.8317733407020569,0.0,218.88494873046875,205.0,44843.76171875,0.0,2725.708251953125,1.0,280.2580261230469,283.2899475097656,294.0824279785156,297.0204772949219,293.1499938964844,293.1499938964844,280.54998779296875,40666.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006990194320679,1.0,0.0,0.0,3.531453847885132,3.531477451324463,8.321475775119325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.09375,0.0,1439.0205078125,1895.4371337890625,0.0,3410.099365234375,0.8826674818992615,1.0,0.0,3.0,1.0,0.0
18123720,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.7328161001205444,0.3117320239543915,0.2863383293151855,296.8611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8496382236480713,0.495864987373352,0.4748458862304687,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9990000128746032,0.8941153883934021,0.5691016316413879,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7578461170196533,0.3476465940475464,0.3352819383144378,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.6187454462051392,0.1847938746213913,0.8618139624595642,284.8739624023437,284.95001220703125,298.11968994140625,291.0571594238281,297.284912109375,298.0220947265625,284.8758544921875,1.0,0.6126980781555176,0.3377597332000732,0.3377597332000732,1.0,1.0,-3.0346767902374268,0.7253910899162292,2.3092856407165527,0.0425885170698165,0.8317733407020569,0.8317733407020569,0.0,218.88494873046875,205.0,44843.76171875,0.0,2725.708251953125,1.0,280.2580261230469,283.2899475097656,294.0824279785156,297.0204772949219,293.1499938964844,293.1499938964844,280.54998779296875,40666.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006990194320679,1.0,0.0,0.0,3.531453847885132,3.531477451324463,8.321475775119325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.09375,0.0,1439.0205078125,1895.4371337890625,0.0,3410.099365234375,0.8826674818992615,1.0,0.0,3.0,1.0,0.0
18123780,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.7324002981185913,0.3093779385089874,0.2839330434799194,296.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.849312961101532,0.4922830462455749,0.4711636304855346,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9990000128746032,0.8916798233985901,0.5653609037399292,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.7576006054878235,0.3452268540859222,0.3327482640743255,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.617638111114502,0.1826776415109634,0.8514445424079895,284.9850769042969,284.95001220703125,298.0556030273437,291.02178955078125,297.2640075683594,298.01434326171875,284.9837951660156,1.0,0.6072357892990112,0.3386839926242828,0.3386839926242828,1.0,1.0,-3.007364273071289,0.7195640206336975,2.2878003120422363,0.0429818630218505,0.9146330952644348,0.9146330952644348,0.0,215.72802734375,193.0,43690.66015625,0.0,2656.538330078125,1.0,280.5413513183594,283.4288330078125,293.9800720214844,296.7865905761719,293.1499938964844,293.1499938964844,280.25,34226.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882128000259399,1.0,0.0,0.0,3.617137908935547,3.617161273956299,8.730185072636232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.701171875,0.0,1483.767333984375,1895.4371337890625,0.0,3293.48974609375,0.8966623544692993,1.0,0.0,3.0,1.0,0.0
18123840,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.7324002981185913,0.3093779385089874,0.2839330434799194,296.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.849312961101532,0.4922830462455749,0.4711636304855346,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9990000128746032,0.8916798233985901,0.5653609037399292,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.7576006054878235,0.3452268540859222,0.3327482640743255,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.617638111114502,0.1826776415109634,0.8514445424079895,284.9850769042969,284.95001220703125,298.0556030273437,291.02178955078125,297.2640075683594,298.01434326171875,284.9837951660156,1.0,0.6072357892990112,0.3386839926242828,0.3386839926242828,1.0,1.0,-3.007364273071289,0.7195640206336975,2.2878003120422363,0.0429818630218505,0.9146330952644348,0.9146330952644348,0.0,215.72802734375,193.0,43690.66015625,0.0,2656.538330078125,1.0,280.5413513183594,283.4288330078125,293.9800720214844,296.7865905761719,293.1499938964844,293.1499938964844,280.25,34226.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882128000259399,1.0,0.0,0.0,3.617137908935547,3.617161273956299,8.730185072636232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.701171875,0.0,1483.767333984375,1895.4371337890625,0.0,3293.48974609375,0.8966623544692993,1.0,0.0,3.0,1.0,0.0
18123900,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.7331019639968872,0.3078882992267608,0.2827187776565552,296.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8502600789070129,0.4901711344718933,0.4693159759044647,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.9990000128746032,0.8905490040779114,0.5611977577209473,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.7584811449050903,0.3437951505184173,0.3314722180366516,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.6178936958312988,0.1815250366926193,0.8462472558021545,284.85418701171875,284.95001220703125,298.0234375,291.0038452148437,297.2533569335937,298.01043701171875,284.8507995605469,1.0,0.6034911274909973,0.3391461074352264,0.3391461074352264,1.0,1.0,-2.990903615951538,0.7157674431800842,2.2751359939575195,0.0429132767021656,0.8182321786880493,0.8182321786880493,0.0,212.78379821777344,193.0,44184.453125,0.0,2610.05810546875,1.0,280.2992553710937,283.28204345703125,294.0280456542969,296.9611511230469,293.1499938964844,293.1499938964844,280.25,39613.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940809369087219,1.0,0.0,0.0,3.546714305877685,3.5467379093170166,8.393550956498075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.8515625,0.0,1447.53515625,1895.4371337890625,0.0,3348.350341796875,0.8820106387138367,1.0,0.0,3.0,1.0,0.0
18123960,296.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7338100075721741,0.3062766492366791,0.2811789810657501,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8513224124908447,0.4879164397716522,0.4671058058738708,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9990000128746032,0.8895894885063171,0.5563978552818298,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7594525814056396,0.3422396779060364,0.329921692609787,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.6182057857513428,0.1802956461906433,0.8403122425079346,284.87890625,284.95001220703125,297.9912414550781,290.9858093261719,297.2427062988281,298.0065002441406,284.8807373046875,1.0,0.59915691614151,0.3396874666213989,0.3396874666213989,1.0,1.0,-2.9716317653656006,0.7112928628921509,2.26033878326416,0.042769081890583,0.80557781457901,0.80557781457901,0.0,209.4016876220703,196.0,43622.46484375,0.0,2556.538818359375,1.0,280.2586669921875,283.3230895996094,294.00054931640625,296.8683776855469,293.1499938964844,293.1499938964844,280.54998779296875,41459.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954735994338989,1.0,0.0,0.0,3.398939371109009,3.3989620208740234,7.708682119300647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.2587890625,0.0,1309.4163818359375,1895.4371337890625,0.0,3361.356201171875,0.8542995452880859,1.0,0.0,3.0,1.0,0.0
18124020,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7335938215255737,0.3040148317813873,0.2788626551628113,296.857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8511987924575806,0.4844060242176056,0.4634918868541717,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9990000128746032,0.8895093202590942,0.5523412823677063,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.7593674659729004,0.3398377597332001,0.3274045288562774,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.6172648072242737,0.1782717853784561,0.830300509929657,284.98248291015625,284.95001220703125,297.9267883300781,290.9494323730469,297.2303771972656,298.0101013183594,284.9815979003906,1.0,0.5943350791931152,0.3407701551914215,0.3407701551914215,1.0,1.0,-2.9445478916168213,0.7058879137039185,2.2386600971221924,0.0431430302560329,0.883036196231842,0.883036196231842,0.0,206.13229370117188,199.0,42516.49609375,0.0,2489.811767578125,1.0,280.54022216796875,283.4539489746094,293.89862060546875,296.6313781738281,293.1499938964844,293.1499938964844,280.8500061035156,34343.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811087608337402,1.0,0.0,0.0,3.487487554550171,3.487509727478028,8.115562764032802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.1513671875,0.0,1347.928466796875,1895.4371337890625,0.0,3226.970458984375,0.8677139282226562,1.0,0.0,3.0,1.0,0.0
18124080,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7335938215255737,0.3040148317813873,0.2788626551628113,296.857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8511987924575806,0.4844060242176056,0.4634918868541717,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9990000128746032,0.8895093202590942,0.5523412823677063,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.7593674659729004,0.3398377597332001,0.3274045288562774,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.6172648072242737,0.1782717853784561,0.830300509929657,284.98248291015625,284.95001220703125,297.9267883300781,290.9494323730469,297.2303771972656,298.0101013183594,284.9815979003906,1.0,0.5943350791931152,0.3407701551914215,0.3407701551914215,1.0,1.0,-2.9445478916168213,0.7058879137039185,2.2386600971221924,0.0431430302560329,0.883036196231842,0.883036196231842,0.0,206.13229370117188,199.0,42516.49609375,0.0,2489.811767578125,1.0,280.54022216796875,283.4539489746094,293.89862060546875,296.6313781738281,293.1499938964844,293.1499938964844,280.8500061035156,34343.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811087608337402,1.0,0.0,0.0,3.487487554550171,3.487509727478028,8.115562764032802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.1513671875,0.0,1347.928466796875,1895.4371337890625,0.0,3226.970458984375,0.8677139282226562,1.0,0.0,3.0,1.0,0.0
18124140,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.7323773503303528,0.3019991219043731,0.2770217657089233,296.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.849725604057312,0.4812045395374298,0.4604361653327942,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.9990000128746032,0.8890597820281982,0.5516552329063416,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.7580943703651428,0.3376819491386413,0.325328916311264,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.6154552698135376,0.1764537096023559,0.8219343423843384,285.0559997558594,284.95001220703125,297.86248779296875,290.9128112792969,297.21832275390625,298.0139465332031,285.0531005859375,1.0,0.5914655327796936,0.3418528437614441,0.3418528437614441,1.0,1.0,-2.925280809402466,0.7028571367263794,2.222423791885376,0.0443037748336792,0.9975284337997437,0.9975284337997437,0.0,205.0137176513672,202.0,41705.91796875,0.0,2448.9931640625,1.0,280.8409729003906,283.5480651855469,293.864013671875,296.5272521972656,293.1499938964844,293.1499938964844,280.54998779296875,30919.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680488467216492,1.0,0.0,0.0,3.6871745586395264,3.6871979236602783,9.071532645066328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.1728515625,0.0,1536.52001953125,1895.4371337890625,0.0,3104.507080078125,0.9100170731544496,1.0,0.0,3.0,1.0,0.0
18124200,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.7323773503303528,0.3019991219043731,0.2770217657089233,296.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.849725604057312,0.4812045395374298,0.4604361653327942,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.9990000128746032,0.8890597820281982,0.5516552329063416,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.7580943703651428,0.3376819491386413,0.325328916311264,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.6154552698135376,0.1764537096023559,0.8219343423843384,285.0559997558594,284.95001220703125,297.86248779296875,290.9128112792969,297.21832275390625,298.0139465332031,285.0531005859375,1.0,0.5914655327796936,0.3418528437614441,0.3418528437614441,1.0,1.0,-2.925280809402466,0.7028571367263794,2.222423791885376,0.0443037748336792,0.9975284337997437,0.9975284337997437,0.0,205.0137176513672,202.0,41705.91796875,0.0,2448.9931640625,1.0,280.8409729003906,283.5480651855469,293.864013671875,296.5272521972656,293.1499938964844,293.1499938964844,280.54998779296875,30919.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680488467216492,1.0,0.0,0.0,3.6871745586395264,3.6871979236602783,9.071532645066328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.1728515625,0.0,1536.52001953125,1895.4371337890625,0.0,3104.507080078125,0.9100170731544496,1.0,0.0,3.0,1.0,0.0
18124260,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.7291590571403503,0.2987030148506164,0.2744681239128113,296.85308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8460893034934998,0.4766514897346496,0.4566086232662201,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.9990000128746032,0.885081946849823,0.5544378757476807,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.7548666000366211,0.3345336318016052,0.3227183818817138,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.6119704246520996,0.1740749180316925,0.8124116659164429,284.872802734375,284.95001220703125,297.79852294921875,290.8760986328125,297.1929931640625,298.000244140625,284.8741149902344,1.0,0.5896943807601929,0.3430553674697876,0.3430553674697876,1.0,1.0,-2.9063754081726074,0.7002105116844177,2.206164836883545,0.0458815954625606,0.8609490394592285,0.8609490394592285,0.0,205.7992553710937,205.0,42335.74609375,0.0,2418.701171875,1.0,280.5567321777344,283.3511047363281,293.91748046875,296.6949462890625,293.1499938964844,293.1499938964844,280.8500061035156,38648.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811622858047485,1.0,0.0,0.0,3.618196964263916,3.618221044540405,8.735297569728573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.5205078125,0.0,1517.7132568359375,1895.4371337890625,0.0,3227.47216796875,0.8995075821876526,1.0,0.0,3.0,1.0,0.0
18124320,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.7291590571403503,0.2987030148506164,0.2744681239128113,296.85308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8460893034934998,0.4766514897346496,0.4566086232662201,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.9990000128746032,0.885081946849823,0.5544378757476807,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.7548666000366211,0.3345336318016052,0.3227183818817138,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.6119704246520996,0.1740749180316925,0.8124116659164429,284.872802734375,284.95001220703125,297.79852294921875,290.8760986328125,297.1929931640625,298.000244140625,284.8741149902344,1.0,0.5896943807601929,0.3430553674697876,0.3430553674697876,1.0,1.0,-2.9063754081726074,0.7002105116844177,2.206164836883545,0.0458815954625606,0.8609490394592285,0.8609490394592285,0.0,205.7992553710937,205.0,42335.74609375,0.0,2418.701171875,1.0,280.5567321777344,283.3511047363281,293.91748046875,296.6949462890625,293.1499938964844,293.1499938964844,280.8500061035156,38648.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811622858047485,1.0,0.0,0.0,3.618196964263916,3.618221044540405,8.735297569728573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.5205078125,0.0,1517.7132568359375,1895.4371337890625,0.0,3227.47216796875,0.8995075821876526,1.0,0.0,3.0,1.0,0.0
