time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124380,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7254750728607178,0.2961497008800506,0.2720040380954742,296.8523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8418675065040588,0.4728070497512817,0.4528087973594665,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9990000128746032,0.8811208009719849,0.5585498809814453,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7510707974433899,0.3318462371826172,0.3200761079788208,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.6077165603637695,0.1718773543834686,0.8024798035621643,284.9941711425781,284.95001220703125,297.735107421875,290.8394775390625,297.172119140625,297.9921875,284.99285888671875,1.0,0.5885370969772339,0.3442579209804535,0.3442579209804535,1.0,1.0,-2.888669490814209,0.697916567325592,2.1907527446746826,0.0474272854626178,0.9530762434005736,0.9530762434005736,0.0,207.36376953125,193.0,41306.68359375,0.0,2394.699462890625,1.0,280.8416748046875,283.497314453125,293.8081359863281,296.4667663574219,293.1499938964844,293.1499938964844,280.54998779296875,33543.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707359433174133,1.0,0.0,0.0,3.7183542251586914,3.71837854385376,9.225603889717604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.22705078125,0.0,1591.8262939453125,1895.4371337890625,0.0,3129.714111328125,0.9185121059417723,1.0,0.0,3.0,1.0,0.0
18124440,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7254750728607178,0.2961497008800506,0.2720040380954742,296.8523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8418675065040588,0.4728070497512817,0.4528087973594665,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9990000128746032,0.8811208009719849,0.5585498809814453,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7510707974433899,0.3318462371826172,0.3200761079788208,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.6077165603637695,0.1718773543834686,0.8024798035621643,284.9941711425781,284.95001220703125,297.735107421875,290.8394775390625,297.172119140625,297.9921875,284.99285888671875,1.0,0.5885370969772339,0.3442579209804535,0.3442579209804535,1.0,1.0,-2.888669490814209,0.697916567325592,2.1907527446746826,0.0474272854626178,0.9530762434005736,0.9530762434005736,0.0,207.36376953125,193.0,41306.68359375,0.0,2394.699462890625,1.0,280.8416748046875,283.497314453125,293.8081359863281,296.4667663574219,293.1499938964844,293.1499938964844,280.54998779296875,33543.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707359433174133,1.0,0.0,0.0,3.7183542251586914,3.71837854385376,9.225603889717604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.22705078125,0.0,1591.8262939453125,1895.4371337890625,0.0,3129.714111328125,0.9185121059417723,1.0,0.0,3.0,1.0,0.0
18124500,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.7249065637588501,0.2945994734764099,0.2708002626895904,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.8412743210792542,0.4706000089645386,0.4509403705596924,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.8784477710723877,0.5574871897697449,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.7505419850349426,0.33030766248703,0.3187668919563293,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.606756865978241,0.1706840395927429,0.7974358797073364,284.8546142578125,284.95001220703125,297.7036437988281,290.8212585449219,297.16094970703125,297.9873046875,284.8485412597656,1.0,0.5861144065856934,0.3448592126369476,0.3448592126369476,1.0,1.0,-2.8760786056518555,0.695570170879364,2.180508613586426,0.048049658536911,0.8534406423568726,0.8534406423568726,0.0,206.3140106201172,193.0,41996.3046875,0.0,2367.1474609375,1.0,280.5960693359375,283.33526611328125,293.8580017089844,296.6512756347656,293.1499938964844,293.1499938964844,280.54998779296875,38072.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779414296150208,1.0,0.0,0.0,3.6767897605896,3.676814556121826,9.020506013257544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.11865234375,0.0,1578.80126953125,1895.4371337890625,0.0,3197.28564453125,0.910194218158722,1.0,0.0,3.0,1.0,0.0
18124560,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.7246056199073792,0.2928609549999237,0.2692267894744873,296.8438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8411198854446411,0.4681797921657562,0.4486601054668426,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9990000128746032,0.8757122159004211,0.5549907088279724,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.7503960728645325,0.3286016583442688,0.3171471059322357,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.6061037182807922,0.1693836450576782,0.7914968132972717,284.8631591796875,284.95001220703125,297.6723937988281,290.8031005859375,297.1498718261719,297.9825439453125,284.8658447265625,1.0,0.5828414559364319,0.3454154133796692,0.3454154133796692,1.0,1.0,-2.8593671321868896,0.6918066143989563,2.167560577392578,0.0480652377009391,0.826393187046051,0.826393187046051,0.0,204.32627868652344,181.0,41507.08203125,0.0,2328.0078125,1.0,280.5572814941406,283.3632202148437,293.83123779296875,296.56610107421875,293.1499938964844,293.1499938964844,280.8500061035156,41332.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807302117347717,1.0,0.0,0.0,3.5300891399383545,3.530112743377685,8.315045079143601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.19384765625,0.0,1442.3985595703125,1895.4371337890625,0.0,3223.42333984375,0.8825793862342834,1.0,0.0,3.0,1.0,0.0
18124620,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7262890338897705,0.2904290854930877,0.2666110396385193,296.844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.8433272242546082,0.4644083976745605,0.4446505308151245,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.9990000128746032,0.8735260963439941,0.5454946160316467,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7523478269577026,0.3259401619434356,0.3142492771148681,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.6067397594451904,0.1672040224075317,0.7802203893661499,284.9806213378906,284.95001220703125,297.6106262207031,290.76715087890625,297.1344909667969,297.9818420410156,284.97918701171875,1.0,0.5744965076446533,0.3465278446674347,0.3465278446674347,1.0,1.0,-2.822956323623657,0.6832764744758606,2.1396799087524414,0.0476314797997474,0.909093737602234,0.909093737602234,0.0,197.84552001953125,184.0,40255.2265625,0.0,2233.7392578125,1.0,280.8412780761719,283.5086364746094,293.71832275390625,296.3166198730469,293.1499938964844,293.1499938964844,280.54998779296875,34433.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666418194770813,1.0,0.0,0.0,3.607719898223877,3.607743263244629,8.68478196025535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.326171875,0.0,1475.0545654296875,1895.4371337890625,0.0,3091.307861328125,0.8946700096130371,1.0,0.0,3.0,1.0,0.0
18124680,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7262890338897705,0.2904290854930877,0.2666110396385193,296.844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.8433272242546082,0.4644083976745605,0.4446505308151245,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.9990000128746032,0.8735260963439941,0.5454946160316467,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7523478269577026,0.3259401619434356,0.3142492771148681,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.6067397594451904,0.1672040224075317,0.7802203893661499,284.9806213378906,284.95001220703125,297.6106262207031,290.76715087890625,297.1344909667969,297.9818420410156,284.97918701171875,1.0,0.5744965076446533,0.3465278446674347,0.3465278446674347,1.0,1.0,-2.822956323623657,0.6832764744758606,2.1396799087524414,0.0476314797997474,0.909093737602234,0.909093737602234,0.0,197.84552001953125,184.0,40255.2265625,0.0,2233.7392578125,1.0,280.8412780761719,283.5086364746094,293.71832275390625,296.3166198730469,293.1499938964844,293.1499938964844,280.54998779296875,34433.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666418194770813,1.0,0.0,0.0,3.607719898223877,3.607743263244629,8.68478196025535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.326171875,0.0,1475.0545654296875,1895.4371337890625,0.0,3091.307861328125,0.8946700096130371,1.0,0.0,3.0,1.0,0.0
18124740,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.7256519794464111,0.2873402833938598,0.2639614045619964,296.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8427984118461609,0.4599663317203522,0.440609723329544,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9990000128746032,0.8708597421646118,0.5416078567504883,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7518380880355835,0.3227791488170624,0.3113544583320617,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.6052895188331604,0.164819911122322,0.7695462107658386,284.8786315917969,284.95001220703125,297.54998779296875,290.73175048828125,297.11785888671875,297.9791259765625,284.88067626953125,1.0,0.5694483518600464,0.3476403057575226,0.3476403057575226,1.0,1.0,-2.7939257621765137,0.677018404006958,2.116907358169556,0.0476837269961833,0.8001704812049866,0.8001704812049866,0.0,194.69692993164065,187.0,40249.0546875,0.0,2169.704345703125,1.0,280.55908203125,283.4087829589844,293.7426147460937,296.3981018066406,293.1499938964844,293.1499938964844,280.8500061035156,41717.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732113838195801,1.0,0.0,0.0,3.372298002243042,3.3723206520080566,7.588312769257755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.466796875,0.0,1285.1292724609375,1895.4371337890625,0.0,3152.9326171875,0.848933219909668,1.0,0.0,3.0,1.0,0.0
18124800,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.7256519794464111,0.2873402833938598,0.2639614045619964,296.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8427984118461609,0.4599663317203522,0.440609723329544,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9990000128746032,0.8708597421646118,0.5416078567504883,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7518380880355835,0.3227791488170624,0.3113544583320617,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.6052895188331604,0.164819911122322,0.7695462107658386,284.8786315917969,284.95001220703125,297.54998779296875,290.73175048828125,297.11785888671875,297.9791259765625,284.88067626953125,1.0,0.5694483518600464,0.3476403057575226,0.3476403057575226,1.0,1.0,-2.7939257621765137,0.677018404006958,2.116907358169556,0.0476837269961833,0.8001704812049866,0.8001704812049866,0.0,194.69692993164065,187.0,40249.0546875,0.0,2169.704345703125,1.0,280.55908203125,283.4087829589844,293.7426147460937,296.3981018066406,293.1499938964844,293.1499938964844,280.8500061035156,41717.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732113838195801,1.0,0.0,0.0,3.372298002243042,3.3723206520080566,7.588312769257755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.466796875,0.0,1285.1292724609375,1895.4371337890625,0.0,3152.9326171875,0.848933219909668,1.0,0.0,3.0,1.0,0.0
18124860,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7238461375236511,0.2850100100040436,0.2616748809814453,296.842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8407588601112366,0.4563103318214416,0.4369556009769439,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.9990000128746032,0.8685075044631958,0.5412479043006897,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7499485611915588,0.3201512098312378,0.3087186217308044,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6025941967964172,0.1627247035503387,0.7596821188926697,284.9877014160156,284.95001220703125,297.4906921386719,290.6971130371094,297.1042175292969,297.9796142578125,284.9866943359375,1.0,0.5662391781806946,0.3490933179855346,0.3490933179855346,1.0,1.0,-2.771323680877685,0.673598051071167,2.0977253913879395,0.0491702891886234,0.8829715251922607,0.8829715251922607,0.0,193.67449951171875,190.0,39236.8671875,0.0,2127.371337890625,1.0,280.84002685546875,283.5414428710937,293.6414794921875,296.1703186035156,293.1499938964844,293.1499938964844,281.1499938964844,34060.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578073978424072,1.0,0.0,0.0,3.471565961837769,3.471587896347046,8.041631076594058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.75048828125,0.0,1329.7659912109375,1895.4371337890625,0.0,3008.442626953125,0.863945722579956,1.0,0.0,3.0,1.0,0.0
18124920,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7238461375236511,0.2850100100040436,0.2616748809814453,296.842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8407588601112366,0.4563103318214416,0.4369556009769439,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.9990000128746032,0.8685075044631958,0.5412479043006897,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7499485611915588,0.3201512098312378,0.3087186217308044,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6025941967964172,0.1627247035503387,0.7596821188926697,284.9877014160156,284.95001220703125,297.4906921386719,290.6971130371094,297.1042175292969,297.9796142578125,284.9866943359375,1.0,0.5662391781806946,0.3490933179855346,0.3490933179855346,1.0,1.0,-2.771323680877685,0.673598051071167,2.0977253913879395,0.0491702891886234,0.8829715251922607,0.8829715251922607,0.0,193.67449951171875,190.0,39236.8671875,0.0,2127.371337890625,1.0,280.84002685546875,283.5414428710937,293.6414794921875,296.1703186035156,293.1499938964844,293.1499938964844,281.1499938964844,34060.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578073978424072,1.0,0.0,0.0,3.471565961837769,3.471587896347046,8.041631076594058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.75048828125,0.0,1329.7659912109375,1895.4371337890625,0.0,3008.442626953125,0.863945722579956,1.0,0.0,3.0,1.0,0.0
18124980,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.7215821146965027,0.2829214036464691,0.2598095834255218,296.8472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.8380730748176575,0.4529378116130829,0.4337856769561767,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.9990000128746032,0.8656602501869202,0.5428127646446228,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.7475009560585022,0.3177452087402344,0.3064559996128082,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.5994257926940918,0.160800889134407,0.7510865926742554,285.0677490234375,284.95001220703125,297.43292236328125,290.66339111328125,297.09185791015625,297.9812927246094,285.0647888183594,1.0,0.5643869042396545,0.3505463302135467,0.3505463302135467,1.0,1.0,-2.7541000843048096,0.6718632578849792,2.082236766815185,0.05119364336133,1.0,1.0,0.0,193.8779296875,193.0,38451.29296875,0.0,2100.100830078125,1.0,281.1408996582031,283.6395568847656,293.6093444824219,296.0709228515625,293.1499938964844,293.1499938964844,280.8500061035156,30623.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435834646224976,1.0,0.0,0.0,3.683152675628662,3.683176040649414,9.051754545907896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.6767578125,0.0,1529.7706298828125,1895.4371337890625,0.0,2875.213134765625,0.9087826013565063,1.0,0.0,3.0,1.0,0.0
18125040,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.7215821146965027,0.2829214036464691,0.2598095834255218,296.8472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.8380730748176575,0.4529378116130829,0.4337856769561767,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.9990000128746032,0.8656602501869202,0.5428127646446228,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.7475009560585022,0.3177452087402344,0.3064559996128082,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.5994257926940918,0.160800889134407,0.7510865926742554,285.0677490234375,284.95001220703125,297.43292236328125,290.66339111328125,297.09185791015625,297.9812927246094,285.0647888183594,1.0,0.5643869042396545,0.3505463302135467,0.3505463302135467,1.0,1.0,-2.7541000843048096,0.6718632578849792,2.082236766815185,0.05119364336133,1.0,1.0,0.0,193.8779296875,193.0,38451.29296875,0.0,2100.100830078125,1.0,281.1408996582031,283.6395568847656,293.6093444824219,296.0709228515625,293.1499938964844,293.1499938964844,280.8500061035156,30623.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435834646224976,1.0,0.0,0.0,3.683152675628662,3.683176040649414,9.051754545907896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.6767578125,0.0,1529.7706298828125,1895.4371337890625,0.0,2875.213134765625,0.9087826013565063,1.0,0.0,3.0,1.0,0.0
18125100,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7199650406837463,0.2814164161682129,0.2587415874004364,296.8446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8362347483634949,0.4507701694965362,0.4320574998855591,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9990000128746032,0.862932562828064,0.5444521307945251,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7458384037017822,0.3161994516849518,0.3052323460578918,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.5974287390708923,0.1596606075763702,0.7466559410095215,284.90496826171875,284.95001220703125,297.4046936035156,290.6469116210937,297.0843505859375,297.98028564453125,284.89520263671875,1.0,0.5637875199317932,0.3512728214263916,0.3512728214263916,1.0,1.0,-2.7459170818328857,0.6711133718490601,2.074803590774536,0.0522782169282436,0.9113478064537048,0.9113478064537048,0.0,194.45675659179688,193.0,39365.45703125,0.0,2089.492919921875,1.0,280.89678955078125,283.4463806152344,293.68511962890625,296.2971496582031,293.1499938964844,293.1499938964844,280.8500061035156,34172.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522247076034546,1.0,0.0,0.0,3.7134463787078857,3.713470697402954,9.201266379932348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.74755859375,0.0,1590.998779296875,1895.4371337890625,0.0,2956.1123046875,0.9163399338722228,1.0,0.0,3.0,1.0,0.0
18125160,296.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7175900936126709,0.279585063457489,0.2572517991065979,296.838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8336966633796692,0.4482416212558746,0.4298546910285949,296.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.9990000128746032,0.859189510345459,0.5469744205474854,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7435406446456909,0.3143758475780487,0.3036633431911468,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.5947684049606323,0.1583320647478103,0.7412916421890259,284.8738098144531,284.95001220703125,297.3768920898437,290.6307067871094,297.076416015625,297.97857666015625,284.87481689453125,1.0,0.5632555484771729,0.3518911898136139,0.3518911898136139,1.0,1.0,-2.7361807823181152,0.6695959568023682,2.066584825515747,0.0529422089457511,0.8675264716148376,0.8675264716148376,0.0,195.4561920166016,181.0,39161.2734375,0.0,2078.38623046875,1.0,280.8569641113281,283.4299621582031,293.6756896972656,296.2540588378906,293.1499938964844,293.1499938964844,281.1499938964844,38162.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857526957988739,1.0,0.0,0.0,3.635281801223755,3.6353061199188232,8.817987122711202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.4873046875,0.0,1532.9716796875,1895.4371337890625,0.0,3005.813232421875,0.9028761982917786,1.0,0.0,3.0,1.0,0.0
18125220,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7166391015052795,0.2768824994564056,0.2545014321804046,296.8374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8328768014907837,0.4441637396812439,0.4256720542907715,296.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.8537290096282959,0.5433651208877563,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7426981925964355,0.3113737106323242,0.3005736470222473,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.5927391648292542,0.1559449136257171,0.7298176884651184,284.99566650390625,284.95001220703125,297.32281494140625,290.59930419921875,297.06170654296875,297.9765014648437,284.9932861328125,1.0,0.5574510097503662,0.3531279563903808,0.3531279563903808,1.0,1.0,-2.706022262573242,0.6630503535270691,2.0429718494415283,0.0532348789274692,0.9598978161811828,0.9598978161811828,0.0,192.45602416992188,169.0,37990.55078125,0.0,2016.220703125,1.0,281.1429748535156,283.5770874023437,293.56396484375,296.0225830078125,293.1499938964844,293.1499938964844,280.8500061035156,33365.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464953303337097,1.0,0.0,0.0,3.733396053314209,3.733420372009277,9.300395049649524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.77783203125,0.0,1607.7862548828125,1895.4371337890625,0.0,2902.45703125,0.921981155872345,1.0,0.0,3.0,1.0,0.0
18125280,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7166391015052795,0.2768824994564056,0.2545014321804046,296.8374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8328768014907837,0.4441637396812439,0.4256720542907715,296.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.8537290096282959,0.5433651208877563,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7426981925964355,0.3113737106323242,0.3005736470222473,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.5927391648292542,0.1559449136257171,0.7298176884651184,284.99566650390625,284.95001220703125,297.32281494140625,290.59930419921875,297.06170654296875,297.9765014648437,284.9932861328125,1.0,0.5574510097503662,0.3531279563903808,0.3531279563903808,1.0,1.0,-2.706022262573242,0.6630503535270691,2.0429718494415283,0.0532348789274692,0.9598978161811828,0.9598978161811828,0.0,192.45602416992188,169.0,37990.55078125,0.0,2016.220703125,1.0,281.1429748535156,283.5770874023437,293.56396484375,296.0225830078125,293.1499938964844,293.1499938964844,280.8500061035156,33365.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464953303337097,1.0,0.0,0.0,3.733396053314209,3.733420372009277,9.300395049649524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.77783203125,0.0,1607.7862548828125,1895.4371337890625,0.0,2902.45703125,0.921981155872345,1.0,0.0,3.0,1.0,0.0
18125340,296.9319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.7178418636322021,0.2735405266284942,0.2515619099140167,296.82965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.834560215473175,0.4394259452819824,0.4212823510169983,296.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.9990000128746032,0.8486910462379456,0.5342903137207031,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.7440547943115234,0.3078601658344269,0.2972733676433563,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.5927335023880005,0.1533100306987762,0.7176108360290527,284.8482666015625,284.95001220703125,297.2708435058594,290.5692749023437,297.04571533203125,297.97222900390625,284.8512878417969,1.0,0.5489336848258972,0.3543647229671478,0.3543647229671478,1.0,1.0,-2.66768479347229,0.6537988781929016,2.013885974884033,0.0526134110987186,0.8167737126350403,0.8167737126350403,0.0,186.3155975341797,172.0,38010.94921875,0.0,1928.29443359375,1.0,280.8570251464844,283.4334716796875,293.5934143066406,296.1155090332031,293.1499938964844,293.1499938964844,281.1499938964844,42284.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558902144432068,1.0,0.0,0.0,3.5194027423858643,3.519426822662353,8.264779012279178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.12451171875,0.0,1438.011474609375,1895.4371337890625,0.0,2990.46728515625,0.8807419538497925,1.0,0.0,3.0,1.0,0.0
18125400,296.9319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.7178418636322021,0.2735405266284942,0.2515619099140167,296.82965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.834560215473175,0.4394259452819824,0.4212823510169983,296.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.9990000128746032,0.8486910462379456,0.5342903137207031,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.7440547943115234,0.3078601658344269,0.2972733676433563,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.5927335023880005,0.1533100306987762,0.7176108360290527,284.8482666015625,284.95001220703125,297.2708435058594,290.5692749023437,297.04571533203125,297.97222900390625,284.8512878417969,1.0,0.5489336848258972,0.3543647229671478,0.3543647229671478,1.0,1.0,-2.66768479347229,0.6537988781929016,2.013885974884033,0.0526134110987186,0.8167737126350403,0.8167737126350403,0.0,186.3155975341797,172.0,38010.94921875,0.0,1928.29443359375,1.0,280.8570251464844,283.4334716796875,293.5934143066406,296.1155090332031,293.1499938964844,293.1499938964844,281.1499938964844,42284.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558902144432068,1.0,0.0,0.0,3.5194027423858643,3.519426822662353,8.264779012279178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.12451171875,0.0,1438.011474609375,1895.4371337890625,0.0,2990.46728515625,0.8807419538497925,1.0,0.0,3.0,1.0,0.0
18125460,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.7173357009887695,0.2710867524147033,0.249014750123024,296.83184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8341690301895142,0.4355823099613189,0.417308896780014,296.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.9990000128746032,0.8459790945053101,0.5300467014312744,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.7435279488563538,0.3049643039703369,0.2942496240139007,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.5909664034843445,0.1510405391454696,0.7063886523246765,284.9814147949219,284.95001220703125,297.22119140625,290.54083251953125,297.03350830078125,297.97198486328125,284.98046875,1.0,0.5436569452285767,0.355906069278717,0.355906069278717,1.0,1.0,-2.6376140117645264,0.6478882431983948,1.9897257089614868,0.0531701706349849,0.9048611521720886,0.9048611521720886,0.0,183.04519653320312,175.0,36824.62109375,0.0,1867.799072265625,1.0,281.14111328125,283.59295654296875,293.4800109863281,295.8644104003906,293.1499938964844,293.1499938964844,280.8500061035156,34494.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391082286834717,1.0,0.0,0.0,3.589529514312744,3.589552640914917,8.597424425715872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.1923828125,0.0,1455.846923828125,1895.4371337890625,0.0,2833.384521484375,0.890698254108429,1.0,0.0,3.0,1.0,0.0
18125520,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.7173357009887695,0.2710867524147033,0.249014750123024,296.83184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8341690301895142,0.4355823099613189,0.417308896780014,296.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.9990000128746032,0.8459790945053101,0.5300467014312744,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.7435279488563538,0.3049643039703369,0.2942496240139007,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.5909664034843445,0.1510405391454696,0.7063886523246765,284.9814147949219,284.95001220703125,297.22119140625,290.54083251953125,297.03350830078125,297.97198486328125,284.98046875,1.0,0.5436569452285767,0.355906069278717,0.355906069278717,1.0,1.0,-2.6376140117645264,0.6478882431983948,1.9897257089614868,0.0531701706349849,0.9048611521720886,0.9048611521720886,0.0,183.04519653320312,175.0,36824.62109375,0.0,1867.799072265625,1.0,281.14111328125,283.59295654296875,293.4800109863281,295.8644104003906,293.1499938964844,293.1499938964844,280.8500061035156,34494.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391082286834717,1.0,0.0,0.0,3.589529514312744,3.589552640914917,8.597424425715872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.1923828125,0.0,1455.846923828125,1895.4371337890625,0.0,2833.384521484375,0.890698254108429,1.0,0.0,3.0,1.0,0.0
18125580,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7150031924247742,0.2679947316646576,0.2464492172002792,296.8271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8317322134971619,0.4310809969902038,0.4132890701293945,296.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9990000128746032,0.8410598635673523,0.529894232749939,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.741204559803009,0.301598459482193,0.2912452518939972,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.5875757336616516,0.1485745310783386,0.6957610249519348,284.8758850097656,284.95001220703125,297.1741027832031,290.5140991210937,297.0205078125,297.9699401855469,284.8785400390625,1.0,0.540276288986206,0.3574474453926086,0.3574474453926086,1.0,1.0,-2.6131365299224854,0.6437298059463501,1.9694066047668457,0.0544372908771038,0.7938232421875,0.7938232421875,0.0,182.1217193603516,178.0,36879.6640625,0.0,1827.1427001953125,1.0,280.8592529296875,283.4906005859375,293.522705078125,295.96697998046875,293.1499938964844,293.1499938964844,281.1499938964844,42116.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453484177589417,1.0,0.0,0.0,3.3454477787017822,3.3454699516296387,7.4679564932012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.5185546875,0.0,1261.9456787109375,1895.4371337890625,0.0,2891.72412109375,0.8434133529663086,1.0,0.0,3.0,1.0,0.0
18125640,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7150031924247742,0.2679947316646576,0.2464492172002792,296.8271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8317322134971619,0.4310809969902038,0.4132890701293945,296.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9990000128746032,0.8410598635673523,0.529894232749939,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.741204559803009,0.301598459482193,0.2912452518939972,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.5875757336616516,0.1485745310783386,0.6957610249519348,284.8758850097656,284.95001220703125,297.1741027832031,290.5140991210937,297.0205078125,297.9699401855469,284.8785400390625,1.0,0.540276288986206,0.3574474453926086,0.3574474453926086,1.0,1.0,-2.6131365299224854,0.6437298059463501,1.9694066047668457,0.0544372908771038,0.7938232421875,0.7938232421875,0.0,182.1217193603516,178.0,36879.6640625,0.0,1827.1427001953125,1.0,280.8592529296875,283.4906005859375,293.522705078125,295.96697998046875,293.1499938964844,293.1499938964844,281.1499938964844,42116.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453484177589417,1.0,0.0,0.0,3.3454477787017822,3.3454699516296387,7.4679564932012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.5185546875,0.0,1261.9456787109375,1895.4371337890625,0.0,2891.72412109375,0.8434133529663086,1.0,0.0,3.0,1.0,0.0
18125700,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7133603096008301,0.2667230069637298,0.2451544255018234,296.8281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8300314545631409,0.4291333854198456,0.4112870693206787,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9990000128746032,0.8386549353599548,0.5308105945587158,296.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.739591121673584,0.300098717212677,0.2897200584411621,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.5853897333145142,0.147414892911911,0.6903444528579712,284.99676513671875,284.95001220703125,297.15155029296875,290.50146484375,297.01483154296875,297.9696655273437,285.0012512207031,1.0,0.5390579104423523,0.358218103647232,0.358218103647232,1.0,1.0,-2.601931571960449,0.641965389251709,1.95996618270874,0.0551191829144954,0.8687199950218201,0.8687199950218201,0.0,182.21255493164065,178.0,36027.640625,0.0,1811.0167236328125,1.0,281.09375,283.6344909667969,293.4375915527344,295.7390441894531,293.1499938964844,293.1499938964844,281.1499938964844,35561.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835225522518158,1.0,0.0,0.0,3.3767459392547607,3.37676739692688,7.608343253195926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.90625,0.0,1246.8468017578125,1895.4371337890625,0.0,2797.141357421875,0.8467229604721069,1.0,0.0,3.0,1.0,0.0
18125760,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7119041085243225,0.2655993700027466,0.2441420257091522,296.8305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8284541368484497,0.4273276329040527,0.4095886051654815,296.8621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9990000128746032,0.8362610936164856,0.5318652391433716,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7380959987640381,0.2987144887447357,0.2884142100811004,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.5833112001419067,0.1463283598423004,0.6854872703552246,284.9936218261719,284.95001220703125,297.1297302246094,290.48931884765625,297.00994873046875,297.9702453613281,284.99176025390625,1.0,0.5381366610527039,0.3589845597743988,0.3589845597743988,1.0,1.0,-2.592533826828003,0.640765905380249,1.951768040657044,0.0559780746698379,0.8830392956733704,0.8830392956733704,0.0,182.44009399414065,166.0,35937.23828125,0.0,1798.2427978515625,1.0,281.14031982421875,283.6272277832031,293.4271850585937,295.75128173828125,293.1499938964844,293.1499938964844,281.45001220703125,33677.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287060856819153,1.0,0.0,0.0,3.455256223678589,3.455277919769287,7.966247608237609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.5732421875,0.0,1310.656494140625,1895.4371337890625,0.0,2736.403564453125,0.8598887324333191,1.0,0.0,3.0,1.0,0.0
18125820,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.7124719619750977,0.2634698748588562,0.2420960515737533,296.8358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.8290669918060303,0.423823744058609,0.4061571061611175,296.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.9990000128746032,0.8321355581283569,0.5261551737785339,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.7384469509124756,0.2960405051708221,0.2857544422149658,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.5823836922645569,0.1442272067070007,0.6754015684127808,285.07330322265625,284.95001220703125,297.0882873535156,290.4665832519531,297.00103759765625,297.97198486328125,285.0696105957031,1.0,0.531853199005127,0.3605174124240875,0.3605174124240875,1.0,1.0,-2.5637905597686768,0.6350520849227905,1.9287384748458865,0.0568175576627254,1.0,1.0,0.0,178.51422119140625,154.0,35038.43359375,0.0,1739.4158935546875,1.0,281.4408874511719,283.724853515625,293.40350341796875,295.6571044921875,293.1499938964844,293.1499938964844,281.1499938964844,30435.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812649130821228,1.0,0.0,0.0,3.672762393951416,3.672785758972168,9.000755198940169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.4814453125,0.0,1516.7427978515625,1895.4371337890625,0.0,2587.610107421875,0.9062362313270568,1.0,0.0,3.0,1.0,0.0
18125880,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.7124719619750977,0.2634698748588562,0.2420960515737533,296.8358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.8290669918060303,0.423823744058609,0.4061571061611175,296.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.9990000128746032,0.8321355581283569,0.5261551737785339,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.7384469509124756,0.2960405051708221,0.2857544422149658,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.5823836922645569,0.1442272067070007,0.6754015684127808,285.07330322265625,284.95001220703125,297.0882873535156,290.4665832519531,297.00103759765625,297.97198486328125,285.0696105957031,1.0,0.531853199005127,0.3605174124240875,0.3605174124240875,1.0,1.0,-2.5637905597686768,0.6350520849227905,1.9287384748458865,0.0568175576627254,1.0,1.0,0.0,178.51422119140625,154.0,35038.43359375,0.0,1739.4158935546875,1.0,281.4408874511719,283.724853515625,293.40350341796875,295.6571044921875,293.1499938964844,293.1499938964844,281.1499938964844,30435.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812649130821228,1.0,0.0,0.0,3.672762393951416,3.672785758972168,9.000755198940169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.4814453125,0.0,1516.7427978515625,1895.4371337890625,0.0,2587.610107421875,0.9062362313270568,1.0,0.0,3.0,1.0,0.0
18125940,296.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.7142612338066101,0.0,0.2392747104167938,296.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85968017578125,0.8313068747520447,0.0,0.4018702805042267,296.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85968017578125,0.9990000128746032,0.0,0.5161018371582031,296.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.740215539932251,0.0,0.2824550867080688,296.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8599853515625,0.582813560962677,0.0,0.6637340188026428,284.85968017578125,294.1499938964844,297.04998779296875,290.4460754394531,296.9893798828125,297.9691467285156,284.8595886230469,0.0,0.0,0.3620502948760986,0.3620502948760986,1.0,1.0,-2.525197982788086,0.6260260343551636,1.8991718292236328,0.056504301726818,0.0,0.0,0.0,172.09698486328125,60.0,35443.8828125,0.0,1657.262939453125,0.0,281.1578674316406,283.5017395019531,293.4849853515625,295.8396301269531,293.1499938964844,293.1499938964844,278.1499938964844,38787.50390625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6126904487609854,3.612714529037476,8.70872952418722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1512.697998046875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.7142612338066101,0.0,0.2392747104167938,296.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85968017578125,0.8313068747520447,0.0,0.4018702805042267,296.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85968017578125,0.9990000128746032,0.0,0.5161018371582031,296.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.740215539932251,0.0,0.2824550867080688,296.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8599853515625,0.582813560962677,0.0,0.6637340188026428,284.85968017578125,294.1499938964844,297.04998779296875,290.4460754394531,296.9893798828125,297.9691467285156,284.8595886230469,0.0,0.0,0.3620502948760986,0.3620502948760986,1.0,1.0,-2.525197982788086,0.6260260343551636,1.8991718292236328,0.056504301726818,0.0,0.0,0.0,172.09698486328125,60.0,35443.8828125,0.0,1657.262939453125,0.0,281.1578674316406,283.5017395019531,293.4849853515625,295.8396301269531,293.1499938964844,293.1499938964844,278.1499938964844,38787.50390625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6126904487609854,3.612714529037476,8.70872952418722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1512.697998046875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0449523925781,0.0,0.0,0.0007924430537968,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.0424499511719,0.3612662553787231,0.0,0.0008344867383129,297.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0603332519531,0.3612662553787231,0.0,0.000616350211203,297.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0417175292969,0.0,0.0,0.0008344823727384,297.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291748046875,0.0,0.0,0.0039583835750818,286.3861389160156,294.1499938964844,297.0287780761719,290.4345397949219,296.1729736328125,297.9062194824219,283.8056030273437,0.0,0.0,0.278286337852478,0.278286337852478,1.0,1.0,-0.0084448438137769,0.001940922695212,0.0065039214678108,-0.0173462070524692,0.0,0.0,0.0,-0.0469308495521545,60.0,1711.8458251953125,0.0,-4.86232056573499e-06,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,5.238689482212067e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2972962897635117e-16,2.298220349769407e-16,1.1443693394211477e-21,2.6430087637788552e-14,2.6430016487020983e-14,7.146407515106276e-20,0.0,0.0,-0.0,0.0,0.0,2.492012995892386e-28,2.207506294860494e-26,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390930175781,0.0,0.0,0.0008951895288191,297.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0355224609375,0.0,0.0,0.0014591936487704,298.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0527038574219,0.0,0.0,0.0006767510785721,297.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357666015625,0.0,0.0,0.0010476113529875,297.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0026455495972186,286.3567199707031,294.1499938964844,297.0133361816406,290.4256591796875,296.2248229980469,297.9152526855469,283.39556884765625,0.0,0.0,0.2172301709651947,0.2172301709651947,1.0,1.0,-0.0084855826571583,0.00122793961782,0.0072576431557536,-0.0186768136918544,0.0,0.0,0.0,-0.0474799610674381,60.0,807.6671752929688,0.0,-4.440775683178799e-06,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.142852330584035e-27,-6.24914886109884e-27,-7.821897396812253e-30,9.94370254564669e-19,9.935721286711321e-19,7.981855187997628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07080078125,0.0,0.0,9.288183355238289e-05,297.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658264160156,0.0,0.0,9.645764657761902e-05,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0803527832031,0.0,0.0,6.868194759590551e-05,297.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668640136719,0.0,0.0,9.753453923622146e-05,297.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0562744140625,0.0,0.0,0.0004687406762968,286.388671875,294.1499938964844,296.9766540527344,290.40313720703125,296.0987548828125,297.7752380371094,283.1425476074219,0.0,0.0,0.0724100619554519,0.0724100619554519,1.0,1.0,-0.0009930683299899,1.4672418728878256e-05,0.0009783959249034,-0.0181117672473192,0.0,0.0,0.0,-0.008317251689732,60.0,135.7022705078125,0.0,-6.67314097313465e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.86679881909114e-38,-3.321325110018309e-38,-1.9950905610513647e-38,3.3953825440741115e-21,1.5385031298441925e-21,1.856879313255724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
