time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18126240,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07080078125,0.0,0.0,9.288183355238289e-05,297.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658264160156,0.0,0.0,9.645764657761902e-05,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0803527832031,0.0,0.0,6.868194759590551e-05,297.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668640136719,0.0,0.0,9.753453923622146e-05,297.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0562744140625,0.0,0.0,0.0004687406762968,286.388671875,294.1499938964844,296.9766540527344,290.40313720703125,296.0987548828125,297.7752380371094,283.1425476074219,0.0,0.0,0.0724100619554519,0.0724100619554519,1.0,1.0,-0.0009930683299899,1.4672418728878256e-05,0.0009783959249034,-0.0181117672473192,0.0,0.0,0.0,-0.008317251689732,60.0,135.7022705078125,0.0,-6.67314097313465e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.86679881909114e-38,-3.321325110018309e-38,-1.9950905610513647e-38,3.3953825440741115e-21,1.5385031298441925e-21,1.856879313255724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0691223144531,0.0,0.0,9.500933083472772e-05,298.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0641784667969,0.0,0.0,0.000100064156868,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.07861328125,0.0,0.0,7.393366831820458e-05,297.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0652160644531,0.0,0.0,0.0001000524425762,297.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546875,0.0,0.0,0.0004745380429085,286.3834533691406,294.1499938964844,296.9583435058594,290.3911437988281,296.1065368652344,297.80242919921875,283.13751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124900145456,1.2989270992136426e-08,0.0010124770924448,-0.0181663557887077,0.0,0.0,0.0,-0.0084310760721564,60.0,55.310585021972656,0.0,-6.989287726355542e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6946969468966232e-42,3.2734332126627727e-42,1.76283346812062e-42,3.165886170272354e-21,1.5844022632406696e-21,1.5814839070316845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673217773437,0.0,0.0,9.499857696937396e-05,298.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624084472656,0.0,0.0,0.0001000388147076,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0767517089844,0.0,0.0,7.388840458588675e-05,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634155273437,0.0,0.0,0.0001000382762867,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.052978515625,0.0,0.0,0.0004745338810607,286.3780517578125,294.1499938964844,296.94000244140625,290.3786926269531,296.1141357421875,297.82330322265625,283.157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123598622158,7.317763284220291e-09,0.0010123525280505,-0.0182016901671886,0.0,0.0,0.0,-0.0084364786744117,60.0,25.60266876220703,0.0,-6.98762221418292e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.167988049133549e-21,1.5839817057148782e-21,1.58400634341867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633544921875,0.0,0.0,9.501642489340156e-05,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585327148437,0.0,0.0,0.0001000577176455,299.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726928710937,0.0,0.0,7.39025927032344e-05,298.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595397949219,0.0,0.0,0.0001000570846372,297.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491943359375,0.0,0.0,0.0004746226477436,286.3668518066406,294.1499938964844,296.9033203125,290.3524475097656,296.12860107421875,297.8489685058594,283.2200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125481057912,7.331343088168296e-09,0.0010125407716259,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,11.381392478942873,0.0,-6.990219958424859e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679694698815085e-21,1.5839853407859297e-21,1.583984230069775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633544921875,0.0,0.0,9.501642489340156e-05,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585327148437,0.0,0.0,0.0001000577176455,299.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726928710937,0.0,0.0,7.39025927032344e-05,298.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595397949219,0.0,0.0,0.0001000570846372,297.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491943359375,0.0,0.0,0.0004746226477436,286.3668518066406,294.1499938964844,296.9033203125,290.3524475097656,296.12860107421875,297.8489685058594,283.2200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125481057912,7.331343088168296e-09,0.0010125407716259,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,11.381392478942873,0.0,-6.990219958424859e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679694698815085e-21,1.5839853407859297e-21,1.583984230069775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589904785156,0.0,0.0,9.502845932729542e-05,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05419921875,0.0,0.0,0.0001000703778117,299.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06817626953125,0.0,0.0,7.391193503281102e-05,298.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.05517578125,0.0,0.0,0.0001000697593553,298.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.04498291015625,0.0,0.0,0.0004746828635688,286.35516357421875,294.1499938964844,296.8666687011719,290.3245544433594,296.1421203613281,297.85791015625,283.2865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121044804476e-09,0.0010126669658347,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.878742218017578,0.0,-6.991963630298417e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.167970277675076e-21,1.5839851388375377e-21,1.5839851388375377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589904785156,0.0,0.0,9.502845932729542e-05,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05419921875,0.0,0.0,0.0001000703778117,299.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06817626953125,0.0,0.0,7.391193503281102e-05,298.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.05517578125,0.0,0.0,0.0001000697593553,298.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.04498291015625,0.0,0.0,0.0004746828635688,286.35516357421875,294.1499938964844,296.8666687011719,290.3245544433594,296.1421203613281,297.85791015625,283.2865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121044804476e-09,0.0010126669658347,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.878742218017578,0.0,-6.991963630298417e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.167970277675076e-21,1.5839851388375377e-21,1.5839851388375377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0541687011719,0.0,0.0,9.503492037765682e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494689941406,0.0,0.0,0.0001000771735562,299.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0632629394531,0.0,0.0,7.391694816760719e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0504455566406,0.0,0.0,0.0001000765550998,298.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0403747558594,0.0,0.0,0.0004747151688206,286.343017578125,294.1499938964844,296.8299865722656,290.2951965332031,296.1547241210937,297.8543701171875,283.3505249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353936126719418e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,9.963208198547363,0.0,-6.992886625312168e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.5839850378633419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0541687011719,0.0,0.0,9.503492037765682e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494689941406,0.0,0.0,0.0001000771735562,299.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0632629394531,0.0,0.0,7.391694816760719e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0504455566406,0.0,0.0,0.0001000765550998,298.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0403747558594,0.0,0.0,0.0004747151688206,286.343017578125,294.1499938964844,296.8299865722656,290.2951965332031,296.1547241210937,297.8543701171875,283.3505249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353936126719418e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,9.963208198547363,0.0,-6.992886625312168e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.5839850378633419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489807128906,0.0,0.0,9.503579349257052e-05,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443420410156,0.0,0.0,0.0001000780830509,299.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0579528808594,0.0,0.0,7.391761755570769e-05,298.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0452880859375,0.0,0.0,0.0001000774791464,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03533935546875,0.0,0.0,0.000474719563499,286.3304443359375,294.1499938964844,296.7933349609375,290.2645263671875,296.1664123535156,297.8422241210937,283.4113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,10.148849487304688,0.0,-6.99298823292338e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.5839850378633419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489807128906,0.0,0.0,9.503579349257052e-05,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443420410156,0.0,0.0,0.0001000780830509,299.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0579528808594,0.0,0.0,7.391761755570769e-05,298.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0452880859375,0.0,0.0,0.0001000774791464,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03533935546875,0.0,0.0,0.000474719563499,286.3304443359375,294.1499938964844,296.7933349609375,290.2645263671875,296.1664123535156,297.8422241210937,283.4113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,10.148849487304688,0.0,-6.99298823292338e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.5839850378633419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462646484375,0.0,0.0,9.503399633103982e-05,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0416259765625,0.0,0.0,0.0001000761840259,299.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.05517578125,0.0,0.0,7.391621329588816e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0425720214844,0.0,0.0,0.0001000755801214,298.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.03271484375,0.0,0.0,0.0004747106286231,286.32403564453125,294.1499938964844,296.7749938964844,290.24871826171875,296.1719055175781,297.83349609375,283.44049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127284331247,7.352443098795902e-09,0.0010127210989594,-0.0183139517903327,0.0,0.0,0.0,-0.0084577370434999,60.0,10.220973014831545,0.0,-6.992710410713698e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0434265136719,0.0,0.0,9.503102046437562e-05,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0001000730408122,299.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.05230712890625,0.0,0.0,7.391389226540923e-05,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.039794921875,0.0,0.0,0.0001000724441837,298.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02996826171875,0.0,0.0,0.0004746957856696,286.3175048828125,294.1499938964844,296.75665283203125,290.232666015625,296.1771850585937,297.82342529296875,283.4688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126958368346,7.348623931591192e-09,0.0010126885026693,-0.0183039493858814,0.0,0.0,0.0,-0.0084558445960283,60.0,10.27586841583252,0.0,-6.992259216076492e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03759765625,0.0,0.0,9.502076136413962e-05,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0330505371094,0.0,0.0,0.0001000622287392,299.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463256835937,0.0,0.0,7.390590326394886e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03399658203125,0.0,0.0,0.0001000616393866,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242919921875,0.0,0.0,0.000474644562928,286.30426025390625,294.1499938964844,296.7200012207031,290.19976806640625,296.1872253417969,297.8004455566406,283.52374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335614338188634e-09,0.0010125772096216,-0.0182698741555213,0.0,0.0,0.0,-0.0084493951871991,60.0,11.006675720214844,0.0,-6.990723022681777e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03759765625,0.0,0.0,9.502076136413962e-05,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0330505371094,0.0,0.0,0.0001000622287392,299.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463256835937,0.0,0.0,7.390590326394886e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03399658203125,0.0,0.0,0.0001000616393866,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242919921875,0.0,0.0,0.000474644562928,286.30426025390625,294.1499938964844,296.7200012207031,290.19976806640625,296.1872253417969,297.8004455566406,283.52374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335614338188634e-09,0.0010125772096216,-0.0182698741555213,0.0,0.0,0.0,-0.0084493951871991,60.0,11.006675720214844,0.0,-6.990723022681777e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03143310546875,0.0,0.0,9.500481246504933e-05,298.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0269470214844,0.0,0.0,0.0001000454212771,299.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400695800781,0.0,0.0,7.389348320430145e-05,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0278625488281,0.0,0.0,0.0001000448392005,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.018310546875,0.0,0.0,0.0004745649348478,286.29071044921875,294.1499938964844,296.6833190917969,290.166015625,296.1964416503906,297.7739562988281,283.5757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,14.38225555419922,0.0,-6.988350520487074e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03143310546875,0.0,0.0,9.500481246504933e-05,298.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0269470214844,0.0,0.0,0.0001000454212771,299.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400695800781,0.0,0.0,7.389348320430145e-05,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0278625488281,0.0,0.0,0.0001000448392005,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.018310546875,0.0,0.0,0.0004745649348478,286.29071044921875,294.1499938964844,296.6833190917969,290.166015625,296.1964416503906,297.7739562988281,283.5757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,14.38225555419922,0.0,-6.988350520487074e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0249938964844,0.0,0.0,9.498321742285044e-05,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.02056884765625,0.0,0.0,0.0001000226766336,299.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.03350830078125,0.0,0.0,7.387667574221268e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.000100022101833,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01202392578125,0.0,0.0,0.0004744571342598,286.2768859863281,294.1499938964844,296.64666748046875,290.13153076171875,296.2048034667969,297.7448425292969,283.6249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288396997040536e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,14.690590858459473,0.0,-6.98514881491974e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0249938964844,0.0,0.0,9.498321742285044e-05,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.02056884765625,0.0,0.0,0.0001000226766336,299.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.03350830078125,0.0,0.0,7.387667574221268e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.000100022101833,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01202392578125,0.0,0.0,0.0004744571342598,286.2768859863281,294.1499938964844,296.64666748046875,290.13153076171875,296.2048034667969,297.7448425292969,283.6249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288396997040536e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,14.690590858459473,0.0,-6.98514881491974e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01824951171875,0.0,0.0,9.495599078945816e-05,298.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0138854980469,0.0,0.0,9.999399480875582e-05,299.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02667236328125,0.0,0.0,7.38554954295978e-05,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0147705078125,0.0,0.0,9.999342728406192e-05,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054626464844,0.0,0.0,0.0004743211902678,286.2627868652344,294.1499938964844,296.6099853515625,290.0964660644531,296.2123413085937,297.7138671875,283.67144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256750854893e-09,0.0010118816280737,-0.018056783825159,0.0,0.0,0.0,-0.0084090624004602,60.0,14.402036666870115,0.0,-6.981119327065245e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01824951171875,0.0,0.0,9.495599078945816e-05,298.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0138854980469,0.0,0.0,9.999399480875582e-05,299.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02667236328125,0.0,0.0,7.38554954295978e-05,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0147705078125,0.0,0.0,9.999342728406192e-05,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054626464844,0.0,0.0,0.0004743211902678,286.2627868652344,294.1499938964844,296.6099853515625,290.0964660644531,296.2123413085937,297.7138671875,283.67144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256750854893e-09,0.0010118816280737,-0.018056783825159,0.0,0.0,0.0,-0.0084090624004602,60.0,14.402036666870115,0.0,-6.981119327065245e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0147705078125,0.0,0.0,9.494014375377446e-05,298.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01043701171875,0.0,0.0,9.997729648603126e-05,299.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,7.384316268144175e-05,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113220214844,0.0,0.0,9.997673623729496e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0020751953125,0.0,0.0,0.0004742420278489,286.2556457519531,294.1499938964844,296.5916748046875,290.0787658691406,296.2157897949219,297.69781494140625,283.69366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117191122844,7.234402410460916e-09,0.0010117118945345,-0.0180047806352376,0.0,0.0,0.0,-0.0083992201834917,60.0,14.210466384887695,0.0,-6.978776667665444e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0112609863281,0.0,0.0,9.492309618508445e-05,298.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069274902344,0.0,0.0,9.995933942263946e-05,299.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0195617675781,0.0,0.0,7.382989133475348e-05,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0078125,0.0,0.0,9.995877917390315e-05,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99859619140625,0.0,0.0,0.0004741568991448,286.2484436035156,294.1499938964844,296.5733337402344,290.0610046386719,296.2190246582031,297.6814880371094,283.7152404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115365730598,7.213051933518955e-09,0.0010115293553099,-0.0179488584399223,0.0,0.0,0.0,-0.0083886357024312,60.0,14.01549243927002,0.0,-6.976257793667173e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0040283203125,0.0,0.0,9.488485375186428e-05,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.999755859375,0.0,0.0,9.991906699724495e-05,299.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0122375488281,0.0,0.0,7.380013994406909e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0006408691406,0.0,0.0,9.991851402446628e-05,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9915466308594,0.0,0.0,0.0004739659489132,286.2339172363281,294.1499938964844,296.5366516113281,290.02520751953125,296.2249450683594,297.64825439453125,283.7567749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165195547997882e-09,0.0010111200390383,-0.0178235135972499,0.0,0.0,0.0,-0.0083649111911654,60.0,13.630071640014648,0.0,-6.970613952717032e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0040283203125,0.0,0.0,9.488485375186428e-05,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.999755859375,0.0,0.0,9.991906699724495e-05,299.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0122375488281,0.0,0.0,7.380013994406909e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0006408691406,0.0,0.0,9.991851402446628e-05,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9915466308594,0.0,0.0,0.0004739659489132,286.2339172363281,294.1499938964844,296.5366516113281,290.02520751953125,296.2249450683594,297.64825439453125,283.7567749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165195547997882e-09,0.0010111200390383,-0.0178235135972499,0.0,0.0,0.0,-0.0083649111911654,60.0,13.630071640014648,0.0,-6.970613952717032e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99658203125,0.0,0.0,9.48411034187302e-05,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.99237060546875,0.0,0.0,9.987298835767432e-05,299.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0046691894531,0.0,0.0,7.376610301434994e-05,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99322509765625,0.0,0.0,9.987244266085328e-05,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842529296875,0.0,0.0,0.0004737474373541,286.2192077636719,294.1499938964844,296.5,289.98931884765625,296.2301025390625,297.6143798828125,283.7961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.110476651916997e-09,0.0010106521658599,-0.0176801905035972,0.0,0.0,0.0,-0.0083377845585346,60.0,13.260634422302246,0.0,-6.9641636457618e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99658203125,0.0,0.0,9.48411034187302e-05,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.99237060546875,0.0,0.0,9.987298835767432e-05,299.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0046691894531,0.0,0.0,7.376610301434994e-05,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99322509765625,0.0,0.0,9.987244266085328e-05,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842529296875,0.0,0.0,0.0004737474373541,286.2192077636719,294.1499938964844,296.5,289.98931884765625,296.2301025390625,297.6143798828125,283.7961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.110476651916997e-09,0.0010106521658599,-0.0176801905035972,0.0,0.0,0.0,-0.0083377845585346,60.0,13.260634422302246,0.0,-6.9641636457618e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9889221191406,0.0,0.0,9.479119762545452e-05,298.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847717285156,0.0,0.0,9.982041956391186e-05,299.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969482421875,0.0,0.0,7.372727850452065e-05,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9856262207031,0.0,0.0,9.98198811430484e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9767761230469,0.0,0.0,0.0004734981921501,286.204345703125,294.1499938964844,296.4633483886719,289.95343017578125,296.2345886230469,297.5801086425781,283.8335266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.0480870029143725e-09,0.0010101187508553,-0.0175167750567197,0.0,0.0,0.0,-0.0083068562671542,60.0,12.907781600952148,0.0,-6.956812370617629e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9889221191406,0.0,0.0,9.479119762545452e-05,298.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847717285156,0.0,0.0,9.982041956391186e-05,299.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969482421875,0.0,0.0,7.372727850452065e-05,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9856262207031,0.0,0.0,9.98198811430484e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9767761230469,0.0,0.0,0.0004734981921501,286.204345703125,294.1499938964844,296.4633483886719,289.95343017578125,296.2345886230469,297.5801086425781,283.8335266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.0480870029143725e-09,0.0010101187508553,-0.0175167750567197,0.0,0.0,0.0,-0.0083068562671542,60.0,12.907781600952148,0.0,-6.956812370617629e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811096191406,0.0,0.0,9.473403770243748e-05,298.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769897460937,0.0,0.0,9.97602182906121e-05,299.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.989013671875,0.0,0.0,7.368280785158277e-05,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97784423828125,0.0,0.0,9.975968714570628e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9690856933594,0.0,0.0,0.0004732127126771,286.1893310546875,294.1499938964844,296.4266662597656,289.9176940917969,296.2383117675781,297.5455322265625,283.868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095150209963,6.976661470758927e-09,0.001009508036077,-0.017329690977931,0.0,0.0,0.0,-0.0082714473828673,60.0,12.574336051940918,0.0,-6.9484009657117e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811096191406,0.0,0.0,9.473403770243748e-05,298.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769897460937,0.0,0.0,9.97602182906121e-05,299.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.989013671875,0.0,0.0,7.368280785158277e-05,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97784423828125,0.0,0.0,9.975968714570628e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9690856933594,0.0,0.0,0.0004732127126771,286.1893310546875,294.1499938964844,296.4266662597656,289.9176940917969,296.2383117675781,297.5455322265625,283.868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095150209963,6.976661470758927e-09,0.001009508036077,-0.017329690977931,0.0,0.0,0.0,-0.0082714473828673,60.0,12.574336051940918,0.0,-6.9484009657117e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97711181640625,0.0,0.0,9.470240183873102e-05,298.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730529785156,0.0,0.0,9.972690168069676e-05,299.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9849853515625,0.0,0.0,7.36582005629316e-05,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.973876953125,0.0,0.0,9.972637053579092e-05,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9651794433594,0.0,0.0,0.0004730547079816,286.1817932128906,294.1499938964844,296.4083251953125,289.8999328613281,296.2398986816406,297.5281677246094,283.8858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009177067317,6.93714063970674e-09,0.0010091700823977,-0.0172261726111173,0.0,0.0,0.0,-0.0082518551498651,60.0,12.414422035217283,0.0,-6.943749042420677e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730834960937,0.0,0.0,9.466870687901974e-05,298.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96905517578125,0.0,0.0,9.969141683541238e-05,299.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808959960937,0.0,0.0,7.36319852876477e-05,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698791503906,0.0,0.0,9.969088569050656e-05,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9612121582031,0.0,0.0,0.0004728864296339,286.1742248535156,294.1499938964844,296.3900146484375,289.8822326660156,296.24127197265625,297.5107727050781,283.90234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088171111419,6.895057858002929e-09,0.0010088102426379,-0.0171159449964761,0.0,0.0,0.0,-0.0082309935241937,60.0,12.258750915527344,0.0,-6.938797270095165e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.96490478515625,0.0,0.0,9.459484863327816e-05,298.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609069824219,0.0,0.0,9.961362229660152e-05,299.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9726257324219,0.0,0.0,7.357452705036849e-05,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96173095703125,0.0,0.0,9.961310570361091e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532165527344,0.0,0.0,0.000472517509479,286.15899658203125,294.1499938964844,296.35333251953125,289.8472595214844,296.2435607910156,297.4760131835937,283.9341125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080283973366,6.802829854990477e-09,0.0010080216452479,-0.0168743673712015,0.0,0.0,0.0,-0.0081852721050381,60.0,11.9586763381958,0.0,-6.927951545776524e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.96490478515625,0.0,0.0,9.459484863327816e-05,298.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609069824219,0.0,0.0,9.961362229660152e-05,299.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9726257324219,0.0,0.0,7.357452705036849e-05,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96173095703125,0.0,0.0,9.961310570361091e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532165527344,0.0,0.0,0.000472517509479,286.15899658203125,294.1499938964844,296.35333251953125,289.8472595214844,296.2435607910156,297.4760131835937,283.9341125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080283973366,6.802829854990477e-09,0.0010080216452479,-0.0168743673712015,0.0,0.0,0.0,-0.0081852721050381,60.0,11.9586763381958,0.0,-6.927951545776524e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95660400390625,0.0,0.0,9.451201185584068e-05,298.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95263671875,0.0,0.0,9.952638356480747e-05,299.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642028808594,0.0,0.0,7.351009116973728e-05,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9534606933594,0.0,0.0,9.952587424777448e-05,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450378417969,0.0,0.0,0.0004721037694253,286.1436767578125,294.1499938964844,296.3166809082031,289.8128662109375,296.2451477050781,297.4412536621094,283.9642028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007144106552,6.699418797495582e-09,0.0010071373544633,-0.0166034959256649,0.0,0.0,0.0,-0.0081340065225958,60.0,11.674121856689451,0.0,-6.91580055445229e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95660400390625,0.0,0.0,9.451201185584068e-05,298.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95263671875,0.0,0.0,9.952638356480747e-05,299.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642028808594,0.0,0.0,7.351009116973728e-05,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9534606933594,0.0,0.0,9.952587424777448e-05,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450378417969,0.0,0.0,0.0004721037694253,286.1436767578125,294.1499938964844,296.3166809082031,289.8128662109375,296.2451477050781,297.4412536621094,283.9642028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007144106552,6.699418797495582e-09,0.0010071373544633,-0.0166034959256649,0.0,0.0,0.0,-0.0081340065225958,60.0,11.674121856689451,0.0,-6.91580055445229e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481506347656,0.0,0.0,9.442032751394436e-05,298.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442443847656,0.0,0.0,9.942982433130965e-05,299.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9556579589844,0.0,0.0,7.343876495724544e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450378417969,0.0,0.0,9.942932229023428e-05,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93670654296875,0.0,0.0,0.000471645820653,286.1282958984375,294.1499938964844,296.2799987792969,289.7792053222656,296.2460021972656,297.4065856933594,283.99273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061654029414,6.584983225366159e-09,0.0010061588836833,-0.0163037404417991,0.0,0.0,0.0,-0.0080772759392857,60.0,11.404199600219728,0.0,-6.90236703349001e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481506347656,0.0,0.0,9.442032751394436e-05,298.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442443847656,0.0,0.0,9.942982433130965e-05,299.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9556579589844,0.0,0.0,7.343876495724544e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450378417969,0.0,0.0,9.942932229023428e-05,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93670654296875,0.0,0.0,0.000471645820653,286.1282958984375,294.1499938964844,296.2799987792969,289.7792053222656,296.2460021972656,297.4065856933594,283.99273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061654029414,6.584983225366159e-09,0.0010061588836833,-0.0163037404417991,0.0,0.0,0.0,-0.0080772759392857,60.0,11.404199600219728,0.0,-6.90236703349001e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
