time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128580,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9395446777344,0.0,0.0,9.43201084737666e-05,298.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356994628906,0.0,0.0,9.932428656611592e-05,299.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9469909667969,0.0,0.0,7.336081034736708e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364929199219,0.0,0.0,9.932378452504054e-05,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92828369140625,0.0,0.0,0.000471145263873,286.1128845214844,294.1499938964844,296.24334716796875,289.7464294433594,296.2462158203125,297.3720703125,284.0198059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050960117951,6.459923707069493e-09,0.001005089492537,-0.0159761514514684,0.0,0.0,0.0,-0.0080152787268161,60.0,11.14815616607666,0.0,-6.887700720881186e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9395446777344,0.0,0.0,9.43201084737666e-05,298.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356994628906,0.0,0.0,9.932428656611592e-05,299.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9469909667969,0.0,0.0,7.336081034736708e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364929199219,0.0,0.0,9.932378452504054e-05,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92828369140625,0.0,0.0,0.000471145263873,286.1128845214844,294.1499938964844,296.24334716796875,289.7464294433594,296.2462158203125,297.3720703125,284.0198059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050960117951,6.459923707069493e-09,0.001005089492537,-0.0159761514514684,0.0,0.0,0.0,-0.0080152787268161,60.0,11.14815616607666,0.0,-6.887700720881186e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352111816406,0.0,0.0,9.426684846403076e-05,298.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.931396484375,0.0,0.0,9.926818893291056e-05,299.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425964355469,0.0,0.0,7.331938104471192e-05,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.93218994140625,0.0,0.0,9.92677014437504e-05,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92401123046875,0.0,0.0,0.0004708792257588,286.10516357421875,294.1499938964844,296.2250061035156,289.7304077148437,296.2460327148437,297.3548889160156,284.0328063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045275557786,6.393464424547801e-09,0.0010045212693512,-0.0158020630478858,0.0,0.0,0.0,-0.0079823322594165,60.0,11.025395393371582,0.0,-6.879913172497254e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.93084716796875,0.0,0.0,9.421189315617085e-05,298.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92706298828125,0.0,0.0,9.921032324200496e-05,299.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9382019042969,0.0,0.0,7.327663479372859e-05,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278259277344,0.0,0.0,9.92098357528448e-05,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197082519531,0.0,0.0,0.0004706047766376,286.097412109375,294.1499938964844,296.2066650390625,289.71466064453125,296.2456970214844,297.3377685546875,284.0454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039412882179,6.324904155974309e-09,0.0010039350017905,-0.0156224686652421,0.0,0.0,0.0,-0.0079483436420559,60.0,10.905832290649414,0.0,-6.871884039583166e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.92205810546875,0.0,0.0,9.409670019522308e-05,298.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183044433594,0.0,0.0,9.908900392474608e-05,299.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9292907714844,0.0,0.0,7.318703137570992e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190673828125,0.0,0.0,9.908852371154352e-05,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110412597656,0.0,0.0,0.0004700293939094,286.0819396972656,294.1499938964844,296.1700134277344,289.6840515136719,296.2445678710937,297.3036499023437,284.0698547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027122916653,6.1811857854365834e-09,0.0010027061216533,-0.0152459917590022,0.0,0.0,0.0,-0.0078770965337753,60.0,10.675698280334473,0.0,-6.855068335198666e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.92205810546875,0.0,0.0,9.409670019522308e-05,298.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183044433594,0.0,0.0,9.908900392474608e-05,299.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9292907714844,0.0,0.0,7.318703137570992e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190673828125,0.0,0.0,9.908852371154352e-05,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110412597656,0.0,0.0,0.0004700293939094,286.0819396972656,294.1499938964844,296.1700134277344,289.6840515136719,296.2445678710937,297.3036499023437,284.0698547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027122916653,6.1811857854365834e-09,0.0010027061216533,-0.0152459917590022,0.0,0.0,0.0,-0.0078770965337753,60.0,10.675698280334473,0.0,-6.855068335198666e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.91314697265625,0.0,0.0,9.39753881539218e-05,298.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9094543457031,0.0,0.0,9.896125266095623e-05,299.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203186035156,0.0,0.0,7.309266948141158e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91021728515625,0.0,0.0,9.89607724477537e-05,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9022827148437,0.0,0.0,0.0004694234521593,286.06646728515625,294.1499938964844,296.1333312988281,289.6547546386719,296.2427978515625,297.2698059082031,284.0930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014179861173,6.029848620414668e-09,0.0010014120489358,-0.0148495519533753,0.0,0.0,0.0,-0.0078020724467933,60.0,10.457725524902344,0.0,-6.837383637048333e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.91314697265625,0.0,0.0,9.39753881539218e-05,298.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9094543457031,0.0,0.0,9.896125266095623e-05,299.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203186035156,0.0,0.0,7.309266948141158e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91021728515625,0.0,0.0,9.89607724477537e-05,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9022827148437,0.0,0.0,0.0004694234521593,286.06646728515625,294.1499938964844,296.1333312988281,289.6547546386719,296.2427978515625,297.2698059082031,284.0930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014179861173,6.029848620414668e-09,0.0010014120489358,-0.0148495519533753,0.0,0.0,0.0,-0.0078020724467933,60.0,10.457725524902344,0.0,-6.837383637048333e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9041748046875,0.0,0.0,9.384912846144287e-05,298.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9005126953125,0.0,0.0,9.882828453555705e-05,299.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9112548828125,0.0,0.0,7.299445860553533e-05,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9012756347656,0.0,0.0,9.882781159831212e-05,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934631347656,0.0,0.0,0.0004687928012572,286.0509948730469,294.1499938964844,296.0966796875,289.6268920898437,296.2403869628906,297.2362365722656,284.1151428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000071177259,5.872351493962924e-09,0.0010000652400776,-0.0144369658082723,0.0,0.0,0.0,-0.0077239940874278,60.0,10.251444816589355,0.0,-6.819003317559691e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9041748046875,0.0,0.0,9.384912846144287e-05,298.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9005126953125,0.0,0.0,9.882828453555705e-05,299.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9112548828125,0.0,0.0,7.299445860553533e-05,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9012756347656,0.0,0.0,9.882781159831212e-05,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934631347656,0.0,0.0,0.0004687928012572,286.0509948730469,294.1499938964844,296.0966796875,289.6268920898437,296.2403869628906,297.2362365722656,284.1151428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000071177259,5.872351493962924e-09,0.0010000652400776,-0.0144369658082723,0.0,0.0,0.0,-0.0077239940874278,60.0,10.251444816589355,0.0,-6.819003317559691e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951416015625,0.0,0.0,9.371909982291982e-05,298.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915100097656,0.0,0.0,9.86913510132581e-05,299.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9021301269531,0.0,0.0,7.289331551874056e-05,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89227294921875,0.0,0.0,9.86908853519708e-05,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8845520019531,0.0,0.0,0.0004681433492805,286.0355224609375,294.1499938964844,296.0599975585937,289.6006164550781,296.23736572265625,297.2029113769531,284.1361694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710161676830694e-09,0.0009986783843487,-0.014012080617249,0.0,0.0,0.0,-0.0076435897499322,60.0,10.056461334228516,0.0,-6.800100749160265e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951416015625,0.0,0.0,9.371909982291982e-05,298.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915100097656,0.0,0.0,9.86913510132581e-05,299.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9021301269531,0.0,0.0,7.289331551874056e-05,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89227294921875,0.0,0.0,9.86908853519708e-05,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8845520019531,0.0,0.0,0.0004681433492805,286.0355224609375,294.1499938964844,296.0599975585937,289.6006164550781,296.23736572265625,297.2029113769531,284.1361694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710161676830694e-09,0.0009986783843487,-0.014012080617249,0.0,0.0,0.0,-0.0076435897499322,60.0,10.056461334228516,0.0,-6.800100749160265e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905944824219,0.0,0.0,9.365309233544394e-05,298.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8869934082031,0.0,0.0,9.86218365142122e-05,299.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.89752197265625,0.0,0.0,7.284196908585727e-05,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88775634765625,0.0,0.0,9.862137085292488e-05,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.88006591796875,0.0,0.0,0.0004678136319853,286.0278015136719,294.1499938964844,296.0416564941406,289.5881042480469,296.23565673828125,297.1863708496094,284.1463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.627825316878443e-09,0.0009979743044823,-0.0137963816523551,0.0,0.0,0.0,-0.007602771744132,60.0,9.96298599243164,0.0,-6.790514817112125e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.88604736328125,0.0,0.0,9.358656825497746e-05,298.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824768066406,0.0,0.0,9.855177631834522e-05,299.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8929138183594,0.0,0.0,7.27902224753052e-05,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832092285156,0.0,0.0,9.855131793301553e-05,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8755798339844,0.0,0.0,0.0004674813244491,286.0201110839844,294.1499938964844,296.0233459472656,289.5760498046875,296.2337951660156,297.1698913574219,284.15625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.544848136196379e-09,0.0009972647530958,-0.0135790035128593,0.0,0.0,0.0,-0.0075616361573338,60.0,9.872199058532717,0.0,-6.78086138350409e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768615722656,0.0,0.0,9.345278522232547e-05,298.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87335205078125,0.0,0.0,9.841088467510416e-05,299.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836669921875,0.0,0.0,7.268616172950715e-05,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8740539550781,0.0,0.0,9.841043356573208e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86651611328125,0.0,0.0,0.0004668131005018,286.00469970703125,294.1499938964844,295.9866638183594,289.5533447265625,296.2295837402344,297.1371459960937,284.17535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377984280130477e-09,0.0009958378504961,-0.0131418574601411,0.0,0.0,0.0,-0.0074789146892726,60.0,9.69895076751709,0.0,-6.761469251159724e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768615722656,0.0,0.0,9.345278522232547e-05,298.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87335205078125,0.0,0.0,9.841088467510416e-05,299.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836669921875,0.0,0.0,7.268616172950715e-05,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8740539550781,0.0,0.0,9.841043356573208e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86651611328125,0.0,0.0,0.0004668131005018,286.00469970703125,294.1499938964844,295.9866638183594,289.5533447265625,296.2295837402344,297.1371459960937,284.17535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377984280130477e-09,0.0009958378504961,-0.0131418574601411,0.0,0.0,0.0,-0.0074789146892726,60.0,9.69895076751709,0.0,-6.761469251159724e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676452636719,0.0,0.0,9.331639012089e-05,298.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641662597656,0.0,0.0,9.826724999584258e-05,299.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743896484375,0.0,0.0,7.258007099153474e-05,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648986816406,0.0,0.0,9.826680616242812e-05,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,0.0004661318380385,285.9893493652344,294.1499938964844,295.95001220703125,289.5326232910156,296.2248229980469,297.104736328125,284.1936340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943883633241,5.207873687851361e-09,0.0009943832410499,-0.012696199119091,0.0,0.0,0.0,-0.0073945834301412,60.0,9.536182403564451,0.0,-6.741728242332101e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676452636719,0.0,0.0,9.331639012089e-05,298.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641662597656,0.0,0.0,9.826724999584258e-05,299.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743896484375,0.0,0.0,7.258007099153474e-05,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648986816406,0.0,0.0,9.826680616242812e-05,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,0.0004661318380385,285.9893493652344,294.1499938964844,295.95001220703125,289.5326232910156,296.2248229980469,297.104736328125,284.1936340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943883633241,5.207873687851361e-09,0.0009943832410499,-0.012696199119091,0.0,0.0,0.0,-0.0073945834301412,60.0,9.536182403564451,0.0,-6.741728242332101e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583984375,0.0,0.0,9.317191870650277e-05,299.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85498046875,0.0,0.0,9.81151024461724e-05,299.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86505126953125,0.0,0.0,7.246769382618368e-05,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8556823730469,0.0,0.0,9.811466588871554e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84832763671875,0.0,0.0,0.0004654102085623,285.9740600585937,294.1499938964844,295.913330078125,289.5137023925781,296.2195129394531,297.0726623535156,284.21112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928481886163,5.027696925452574e-09,0.0009928431827574,-0.0122241592034697,0.0,0.0,0.0,-0.007305265404284,60.0,9.384439468383787,0.0,-6.720850365127262e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583984375,0.0,0.0,9.317191870650277e-05,299.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85498046875,0.0,0.0,9.81151024461724e-05,299.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86505126953125,0.0,0.0,7.246769382618368e-05,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8556823730469,0.0,0.0,9.811466588871554e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84832763671875,0.0,0.0,0.0004654102085623,285.9740600585937,294.1499938964844,295.913330078125,289.5137023925781,296.2195129394531,297.0726623535156,284.21112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928481886163,5.027696925452574e-09,0.0009928431827574,-0.0122241592034697,0.0,0.0,0.0,-0.007305265404284,60.0,9.384439468383787,0.0,-6.720850365127262e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.84912109375,0.0,0.0,9.300241072196512e-05,299.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8457336425781,0.0,0.0,9.793660137802362e-05,299.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8556823730469,0.0,0.0,7.233584619825706e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.846435546875,0.0,0.0,9.79361720965244e-05,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83917236328125,0.0,0.0,0.0004645635199267,285.9588317871094,294.1499938964844,295.8766784667969,289.4961853027344,296.2136535644531,297.0411682128906,284.2278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.816333554202856e-09,0.0009910352528095,-0.0116704059764742,0.0,0.0,0.0,-0.0072004804387688,60.0,9.26278591156006,0.0,-6.696400589589757e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.84912109375,0.0,0.0,9.300241072196512e-05,299.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8457336425781,0.0,0.0,9.793660137802362e-05,299.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8556823730469,0.0,0.0,7.233584619825706e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.846435546875,0.0,0.0,9.79361720965244e-05,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83917236328125,0.0,0.0,0.0004645635199267,285.9588317871094,294.1499938964844,295.8766784667969,289.4961853027344,296.2136535644531,297.0411682128906,284.2278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.816333554202856e-09,0.0009910352528095,-0.0116704059764742,0.0,0.0,0.0,-0.0072004804387688,60.0,9.26278591156006,0.0,-6.696400589589757e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.844482421875,0.0,0.0,9.29123707464896e-05,299.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8410949707031,0.0,0.0,9.78417810983956e-05,299.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509826660156,0.0,0.0,7.226580783026293e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.841796875,0.0,0.0,9.784135181689636e-05,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345642089844,0.0,0.0,0.0004641137784346,285.9512634277344,294.1499938964844,295.8583374023437,289.4879455566406,296.21051025390625,297.0256652832031,284.23590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900798322632,4.704063361060662e-09,0.0009900751756504,-0.0113762635737657,0.0,0.0,0.0,-0.0071448232047259,60.0,9.203243255615234,0.0,-6.683431763576665e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8398132324219,0.0,0.0,9.28189474507235e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8364562988281,0.0,0.0,9.77433955995366e-05,299.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8462829589844,0.0,0.0,7.219314284157008e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.837158203125,0.0,0.0,9.774296631803736e-05,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299865722656,0.0,0.0,0.0004636470985133,285.9436950683594,294.1499938964844,295.8399963378906,289.48004150390625,296.2072448730469,297.0103454589844,284.24383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890836663544,4.587576540870941e-09,0.0009890791261568,-0.0110710700973868,0.0,0.0,0.0,-0.0070870756171643,60.0,9.145410537719728,0.0,-6.669988295016084e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305053710937,0.0,0.0,9.262757521355525e-05,299.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8271789550781,0.0,0.0,9.754185884958132e-05,299.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8368835449219,0.0,0.0,7.20442840247415e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8278503417969,0.0,0.0,9.754143684403972e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8207702636719,0.0,0.0,0.0004626912123057,285.9286193847656,294.1499938964844,295.8033447265625,289.4652099609375,296.2003173828125,296.9803161621094,284.2591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348970072953762e-09,0.0009870388312265,-0.010445917956531,0.0,0.0,0.0,-0.0069687883369624,60.0,9.03429126739502,0.0,-6.642494554398581e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305053710937,0.0,0.0,9.262757521355525e-05,299.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8271789550781,0.0,0.0,9.754185884958132e-05,299.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8368835449219,0.0,0.0,7.20442840247415e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8278503417969,0.0,0.0,9.754143684403972e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8207702636719,0.0,0.0,0.0004626912123057,285.9286193847656,294.1499938964844,295.8033447265625,289.4652099609375,296.2003173828125,296.9803161621094,284.2591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348970072953762e-09,0.0009870388312265,-0.010445917956531,0.0,0.0,0.0,-0.0069687883369624,60.0,9.03429126739502,0.0,-6.642494554398581e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211669921875,0.0,0.0,9.243463136954232e-05,299.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179016113281,0.0,0.0,9.733867045724764e-05,299.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8274841308594,0.0,0.0,7.189421012299135e-05,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8185729980469,0.0,0.0,9.733825572766364e-05,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8115539550781,0.0,0.0,0.0004617274389602,285.9136657714844,294.1499938964844,295.76666259765625,289.4516296386719,296.19287109375,296.9511108398437,284.2738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108412277048501e-09,0.0009849816560745,-0.009815638884902,0.0,0.0,0.0,-0.0068495324812829,60.0,8.928627967834473,0.0,-6.614833836238176e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211669921875,0.0,0.0,9.243463136954232e-05,299.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179016113281,0.0,0.0,9.733867045724764e-05,299.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8274841308594,0.0,0.0,7.189421012299135e-05,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8185729980469,0.0,0.0,9.733825572766364e-05,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8115539550781,0.0,0.0,0.0004617274389602,285.9136657714844,294.1499938964844,295.76666259765625,289.4516296386719,296.19287109375,296.9511108398437,284.2738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108412277048501e-09,0.0009849816560745,-0.009815638884902,0.0,0.0,0.0,-0.0068495324812829,60.0,8.928627967834473,0.0,-6.614833836238176e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.81182861328125,0.0,0.0,9.224579844158144e-05,299.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80859375,0.0,0.0,9.7139818535652e-05,299.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,7.174733036663383e-05,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80926513671875,0.0,0.0,9.713941108202562e-05,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8023376464844,0.0,0.0,0.0004607842420227,285.8987731933594,294.1499938964844,295.7300109863281,289.439208984375,296.1849365234375,296.9227294921875,284.2879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829722112044,3.872985487873848e-09,0.0009829683694988,-0.0091987941414117,0.0,0.0,0.0,-0.0067328209988772,60.0,8.828514099121094,0.0,-6.587818290881843e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.81182861328125,0.0,0.0,9.224579844158144e-05,299.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80859375,0.0,0.0,9.7139818535652e-05,299.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,7.174733036663383e-05,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80926513671875,0.0,0.0,9.713941108202562e-05,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8023376464844,0.0,0.0,0.0004607842420227,285.8987731933594,294.1499938964844,295.7300109863281,289.439208984375,296.1849365234375,296.9227294921875,284.2879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829722112044,3.872985487873848e-09,0.0009829683694988,-0.0091987941414117,0.0,0.0,0.0,-0.0067328209988772,60.0,8.828514099121094,0.0,-6.587818290881843e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.802490234375,0.0,0.0,9.206522372551262e-05,299.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992858886719,0.0,0.0,9.694965410744771e-05,299.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80865478515625,0.0,0.0,7.160687528084964e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7999572753906,0.0,0.0,9.694925392977892e-05,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7931213378906,0.0,0.0,0.0004598822561092,285.8840026855469,294.1499938964844,295.6933288574219,289.42791748046875,296.176513671875,296.8951416015625,284.301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.647842472531692e-09,0.0009810430929064,-0.0086088832467794,0.0,0.0,0.0,-0.006621207576245,60.0,8.73405933380127,0.0,-6.562034826629315e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.802490234375,0.0,0.0,9.206522372551262e-05,299.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992858886719,0.0,0.0,9.694965410744771e-05,299.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80865478515625,0.0,0.0,7.160687528084964e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7999572753906,0.0,0.0,9.694925392977892e-05,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7931213378906,0.0,0.0,0.0004598822561092,285.8840026855469,294.1499938964844,295.6933288574219,289.42791748046875,296.176513671875,296.8951416015625,284.301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.647842472531692e-09,0.0009810430929064,-0.0086088832467794,0.0,0.0,0.0,-0.006621207576245,60.0,8.73405933380127,0.0,-6.562034826629315e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978210449219,0.0,0.0,9.197911276714876e-05,299.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7946472167969,0.0,0.0,9.685897384770216e-05,299.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.803955078125,0.0,0.0,7.153989281505346e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952880859375,0.0,0.0,9.685857367003337e-05,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7885131835937,0.0,0.0,0.0004594521305989,285.87664794921875,294.1499938964844,295.67498779296875,289.42266845703125,296.172119140625,296.8816833496094,284.30810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801288833841,3.540475024266243e-09,0.0009801252745091,-0.0083275604993104,0.0,0.0,0.0,-0.0065679820254445,60.0,8.68915843963623,0.0,-6.54975664815538e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79315185546875,0.0,0.0,9.18958248803392e-05,299.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900085449219,0.0,0.0,9.677126217866316e-05,299.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992553710937,0.0,0.0,7.147511496441439e-05,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906494140625,0.0,0.0,9.6770869276952e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7839050292969,0.0,0.0,0.0004590361204463,285.86932373046875,294.1499938964844,295.6566772460937,289.41766357421875,296.1675720214844,296.8683776855469,284.3145446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792408673092,3.436630313657929e-09,0.0009792373748496,-0.0080554652959108,0.0,0.0,0.0,-0.00651650223881,60.0,8.645668029785156,0.0,-6.537892716096394e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7838439941406,0.0,0.0,9.173671423923224e-05,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7807006835937,0.0,0.0,9.660370415076612e-05,299.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.78985595703125,0.0,0.0,7.135135092539713e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7813415527344,0.0,0.0,9.660331852501258e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7746887207031,0.0,0.0,0.0004582413821481,285.8547668457031,294.1499938964844,295.6199951171875,289.4084167480469,296.158203125,296.84228515625,284.3271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775436483323,3.238241008673981e-09,0.0009775405051186,-0.0075356401503086,0.0,0.0,0.0,-0.0064181494526565,60.0,8.562214851379395,0.0,-6.51525624562055e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7838439941406,0.0,0.0,9.173671423923224e-05,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7807006835937,0.0,0.0,9.660370415076612e-05,299.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.78985595703125,0.0,0.0,7.135135092539713e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7813415527344,0.0,0.0,9.660331852501258e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7746887207031,0.0,0.0,0.0004582413821481,285.8547668457031,294.1499938964844,295.6199951171875,289.4084167480469,296.158203125,296.84228515625,284.3271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775436483323,3.238241008673981e-09,0.0009775405051186,-0.0075356401503086,0.0,0.0,0.0,-0.0064181494526565,60.0,8.562214851379395,0.0,-6.51525624562055e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7745056152344,0.0,0.0,9.158839384326713e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7714233398437,0.0,0.0,9.644750389270484e-05,299.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.78045654296875,0.0,0.0,7.123598334146664e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720642089844,0.0,0.0,9.644711826695128e-05,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7654724121094,0.0,0.0,0.0004575004859361,285.8403015136719,294.1499938964844,295.5833435058594,289.40008544921875,296.1483764648437,296.81689453125,284.3392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.0532916195369353e-09,0.0009759590029716,-0.0070510250516235,0.0,0.0,0.0,-0.0063264621421694,60.0,8.484131813049316,0.0,-6.494189364048e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7745056152344,0.0,0.0,9.158839384326713e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7714233398437,0.0,0.0,9.644750389270484e-05,299.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.78045654296875,0.0,0.0,7.123598334146664e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720642089844,0.0,0.0,9.644711826695128e-05,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7654724121094,0.0,0.0,0.0004575004859361,285.8403015136719,294.1499938964844,295.5833435058594,289.40008544921875,296.1483764648437,296.81689453125,284.3392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.0532916195369353e-09,0.0009759590029716,-0.0070510250516235,0.0,0.0,0.0,-0.0063264621421694,60.0,8.484131813049316,0.0,-6.494189364048e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.76519775390625,0.0,0.0,9.14473130251281e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621459960937,0.0,0.0,9.629893611418085e-05,299.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7710876464844,0.0,0.0,7.112624734872952e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7627868652344,0.0,0.0,9.62985577643849e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7562866210937,0.0,0.0,0.0004567958239931,285.8259582519531,294.1499938964844,295.5466613769531,289.39263916015625,296.1380920410156,296.7922668457031,284.3509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.877376337195869e-09,0.000974454684183,-0.0065900762565433,0.0,0.0,0.0,-0.0062392530962824,60.0,8.410873413085938,0.0,-6.4741826122372e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
