time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130920,298.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.76519775390625,0.0,0.0,9.14473130251281e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621459960937,0.0,0.0,9.629893611418085e-05,299.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7710876464844,0.0,0.0,7.112624734872952e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7627868652344,0.0,0.0,9.62985577643849e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7562866210937,0.0,0.0,0.0004567958239931,285.8259582519531,294.1499938964844,295.5466613769531,289.39263916015625,296.1380920410156,296.7922668457031,284.3509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.877376337195869e-09,0.000974454684183,-0.0065900762565433,0.0,0.0,0.0,-0.0062392530962824,60.0,8.410873413085938,0.0,-6.4741826122372e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75592041015625,0.0,0.0,9.130979742622004e-05,299.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528991699219,0.0,0.0,9.615412272978574e-05,299.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76171875,0.0,0.0,7.101928349584341e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535400390625,0.0,0.0,9.61537443799898e-05,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7471008300781,0.0,0.0,0.0004561089444905,285.81170654296875,294.1499938964844,295.510009765625,289.3860168457031,296.1273498535156,296.7684020996094,284.3622741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729910525493,2.705901058774884e-09,0.0009729883167892,-0.0061407582834362,0.0,0.0,0.0,-0.0061542452313005,60.0,8.341949462890625,0.0,-6.45471089910643e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75592041015625,0.0,0.0,9.130979742622004e-05,299.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528991699219,0.0,0.0,9.615412272978574e-05,299.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76171875,0.0,0.0,7.101928349584341e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535400390625,0.0,0.0,9.61537443799898e-05,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7471008300781,0.0,0.0,0.0004561089444905,285.81170654296875,294.1499938964844,295.510009765625,289.3860168457031,296.1273498535156,296.7684020996094,284.3622741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729910525493,2.705901058774884e-09,0.0009729883167892,-0.0061407582834362,0.0,0.0,0.0,-0.0061542452313005,60.0,8.341949462890625,0.0,-6.45471089910643e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75128173828125,0.0,0.0,9.124061762122436e-05,299.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.748291015625,0.0,0.0,9.608126129023732e-05,299.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7570495605469,0.0,0.0,7.096547051332891e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489013671875,0.0,0.0,9.608089021639898e-05,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7425231933594,0.0,0.0,0.0004557633656077,285.8046264648437,294.1499938964844,295.4916687011719,289.3829650878906,296.12176513671875,296.7569274902344,284.36773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722532122395,2.619633843181645e-09,0.0009722505928948,-0.0059147104620933,0.0,0.0,0.0,-0.0061114784330129,60.0,8.30942153930664,0.0,-6.444925304549542e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.74664306640625,0.0,0.0,9.117061563301831e-05,299.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7436828613281,0.0,0.0,9.600754856364802e-05,299.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7523803710937,0.0,0.0,7.091102452250198e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442932128906,0.0,0.0,9.600717748980968e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7379455566406,0.0,0.0,0.0004554137121886,285.797607421875,294.1499938964844,295.47332763671875,289.380126953125,296.1160583496094,296.7457580566406,284.3731384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971506582573,2.532352549877714e-09,0.0009715040214359,-0.0056860041804611,0.0,0.0,0.0,-0.0060682082548737,60.0,8.277722358703613,0.0,-6.43503312858229e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373962402344,0.0,0.0,9.102817421080545e-05,299.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7344665527344,0.0,0.0,9.5857547421474e-05,299.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430725097656,0.0,0.0,7.080022623995319e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350769042969,0.0,0.0,9.585717634763569e-05,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7287902832031,0.0,0.0,0.0004547022399492,285.7835998535156,294.1499938964844,295.4366760253906,289.3749389648437,296.1044616699219,296.7240295410156,284.3836975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699877700768,2.3547461758255395e-09,0.0009699854417704,-0.0052206129767,0.0,0.0,0.0,-0.0059801619499921,60.0,8.215864181518555,0.0,-6.414926190245751e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373962402344,0.0,0.0,9.102817421080545e-05,299.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7344665527344,0.0,0.0,9.5857547421474e-05,299.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430725097656,0.0,0.0,7.080022623995319e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350769042969,0.0,0.0,9.585717634763569e-05,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7287902832031,0.0,0.0,0.0004547022399492,285.7835998535156,294.1499938964844,295.4366760253906,289.3749389648437,296.1044616699219,296.7240295410156,284.3836975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699877700768,2.3547461758255395e-09,0.0009699854417704,-0.0052206129767,0.0,0.0,0.0,-0.0059801619499921,60.0,8.215864181518555,0.0,-6.414926190245751e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281799316406,0.0,0.0,9.087814396480098e-05,299.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.72528076171875,0.0,0.0,9.56995427259244e-05,299.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337951660156,0.0,0.0,7.06835271557793e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.72589111328125,0.0,0.0,9.569918620400132e-05,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196960449219,0.0,0.0,0.0004539528163149,285.7697448730469,294.1499938964844,295.3999938964844,289.370361328125,296.0924072265625,296.703857421875,284.3939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683879907242,2.167681589781978e-09,0.0009683858370408,-0.0047304341569542,0.0,0.0,0.0,-0.0058874259702861,60.0,8.157055854797363,0.0,-6.393783280600476e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281799316406,0.0,0.0,9.087814396480098e-05,299.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.72528076171875,0.0,0.0,9.56995427259244e-05,299.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337951660156,0.0,0.0,7.06835271557793e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.72589111328125,0.0,0.0,9.569918620400132e-05,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196960449219,0.0,0.0,0.0004539528163149,285.7697448730469,294.1499938964844,295.3999938964844,289.370361328125,296.0924072265625,296.703857421875,284.3939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683879907242,2.167681589781978e-09,0.0009683858370408,-0.0047304341569542,0.0,0.0,0.0,-0.0058874259702861,60.0,8.157055854797363,0.0,-6.393783280600476e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7190246582031,0.0,0.0,9.07216890482232e-05,299.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7161560058594,0.0,0.0,9.553478594170885e-05,299.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245483398437,0.0,0.0,7.056183676468208e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167358398437,0.0,0.0,9.553442941978574e-05,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7106018066406,0.0,0.0,0.0004531713202595,285.7560119628906,294.1499938964844,295.36334228515625,289.3663635253906,296.0799255371094,296.6855773925781,284.40386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667197009548,1.972620067292041e-09,0.0009667177218943,-0.0042192977853119,0.0,0.0,0.0,-0.0057907248847186,60.0,8.10088062286377,0.0,-6.371772798274833e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7190246582031,0.0,0.0,9.07216890482232e-05,299.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7161560058594,0.0,0.0,9.553478594170885e-05,299.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245483398437,0.0,0.0,7.056183676468208e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167358398437,0.0,0.0,9.553442941978574e-05,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7106018066406,0.0,0.0,0.0004531713202595,285.7560119628906,294.1499938964844,295.36334228515625,289.3663635253906,296.0799255371094,296.6855773925781,284.40386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667197009548,1.972620067292041e-09,0.0009667177218943,-0.0042192977853119,0.0,0.0,0.0,-0.0057907248847186,60.0,8.10088062286377,0.0,-6.371772798274833e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098693847656,0.0,0.0,9.056160342879592e-05,299.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70703125,0.0,0.0,9.53661947278306e-05,299.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71533203125,0.0,0.0,7.043731602607295e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076110839844,0.0,0.0,9.536584548186512e-05,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015686035156,0.0,0.0,0.0004523716925177,285.7424011230469,294.1499938964844,295.32666015625,289.3629150390625,296.0670471191406,296.6695251464844,284.4134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650127612985,1.77303227655301e-09,0.000965010956861,-0.0036962965968996,0.0,0.0,0.0,-0.0056917802430689,60.0,8.047209739685059,0.0,-6.349291936658119e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098693847656,0.0,0.0,9.056160342879592e-05,299.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70703125,0.0,0.0,9.53661947278306e-05,299.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71533203125,0.0,0.0,7.043731602607295e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076110839844,0.0,0.0,9.536584548186512e-05,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015686035156,0.0,0.0,0.0004523716925177,285.7424011230469,294.1499938964844,295.32666015625,289.3629150390625,296.0670471191406,296.6695251464844,284.4134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650127612985,1.77303227655301e-09,0.000965010956861,-0.0036962965968996,0.0,0.0,0.0,-0.0056917802430689,60.0,8.047209739685059,0.0,-6.349291936658119e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.705322265625,0.0,0.0,9.048213541973382e-05,299.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025146484375,0.0,0.0,9.528251393930988e-05,299.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71075439453125,0.0,0.0,7.037550676614046e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030944824219,0.0,0.0,9.528216469334438e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6970520019531,0.0,0.0,0.0004519747453741,285.7356872558594,294.1499938964844,295.3083190917969,289.361328125,296.0603942871094,296.66278076171875,284.41815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641654323786,1.673961969039794e-09,0.0009641637443564,-0.0034366911277174,0.0,0.0,0.0,-0.0056426664814352,60.0,8.02166748046875,-0.0,-6.338147073847722e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7007751464844,0.0,0.0,9.04035841813311e-05,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6979675292969,0.0,0.0,9.51997935771942e-05,299.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7061767578125,0.0,0.0,7.031441055005416e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69854736328125,0.0,0.0,9.519945160718636e-05,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69256591796875,0.0,0.0,0.0004515823966357,285.7289733886719,294.1499938964844,295.2900085449219,289.3598937988281,296.0536499023437,296.6566467285156,284.4227600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096332852263,1.5760328597735902e-09,0.0009633269510231,-0.0031800749711692,0.0,0.0,0.0,-0.0055941217578947,60.0,7.996681213378906,-0.0,-6.327140766870798e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69171142578125,0.0,0.0,9.02502579265274e-05,299.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889343261719,0.0,0.0,9.503832552582026e-05,299.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6970520019531,0.0,0.0,7.019514305284247e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68951416015625,0.0,0.0,9.50379835558124e-05,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.68359375,0.0,0.0,0.0004508165293373,285.7156066894531,294.1499938964844,295.2533264160156,289.3572692871094,296.04010009765625,296.6450500488281,284.43194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616931783966,1.3848727720144891e-09,0.0009616917814128,-0.0026791531126946,0.0,0.0,0.0,-0.0054993527010083,60.0,7.947375774383545,-0.0,-6.30568308679358e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69171142578125,0.0,0.0,9.02502579265274e-05,299.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889343261719,0.0,0.0,9.503832552582026e-05,299.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6970520019531,0.0,0.0,7.019514305284247e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68951416015625,0.0,0.0,9.50379835558124e-05,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.68359375,0.0,0.0,0.0004508165293373,285.7156066894531,294.1499938964844,295.2533264160156,289.3572692871094,296.04010009765625,296.6450500488281,284.43194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616931783966,1.3848727720144891e-09,0.0009616917814128,-0.0026791531126946,0.0,0.0,0.0,-0.0054993527010083,60.0,7.947375774383545,-0.0,-6.30568308679358e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69610595703125,0.0,0.0,9.006499021779746e-05,299.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.69342041015625,0.0,0.0,9.484322072239593e-05,299.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7018737792969,0.0,0.0,7.005104271229357e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937561035156,0.0,0.0,9.484288602834567e-05,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6878967285156,0.0,0.0,0.0004498910857364,285.7171630859375,294.1499938964844,295.2166748046875,289.35498046875,296.02471923828125,296.6351013183594,284.4410095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587644064798,1.253148362856393e-09,0.0010587632423266,-0.0022357797715812,0.0,0.0,0.0,-0.005927653517574,60.0,8.404024124145508,-0.0,-6.279810094156346e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69610595703125,0.0,0.0,9.006499021779746e-05,299.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.69342041015625,0.0,0.0,9.484322072239593e-05,299.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7018737792969,0.0,0.0,7.005104271229357e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937561035156,0.0,0.0,9.484288602834567e-05,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6878967285156,0.0,0.0,0.0004498910857364,285.7171630859375,294.1499938964844,295.2166748046875,289.35498046875,296.02471923828125,296.6351013183594,284.4410095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587644064798,1.253148362856393e-09,0.0010587632423266,-0.0022357797715812,0.0,0.0,0.0,-0.005927653517574,60.0,8.404024124145508,-0.0,-6.279810094156346e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871337890625,0.0,0.0,4.64475124317687e-05,298.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6844482421875,0.0,0.0,4.891170101473108e-05,299.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6928100585937,0.0,0.0,3.61260972567834e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.684814453125,0.0,0.0,4.891152639174834e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6789855957031,0.0,0.0,0.0002320138446521,285.7045593261719,294.1499938964844,295.17999267578125,289.3529968261719,296.0333557128906,296.6128234863281,284.4496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008816735935397,1.006397409852866e-09,0.0008816726040095,-0.0017641608137637,0.0,0.0,0.0,-0.004907161463052,60.0,7.314701080322266,-0.0,-1.6701619642844893e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871337890625,0.0,0.0,4.64475124317687e-05,298.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6844482421875,0.0,0.0,4.891170101473108e-05,299.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6928100585937,0.0,0.0,3.61260972567834e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.684814453125,0.0,0.0,4.891152639174834e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6789855957031,0.0,0.0,0.0002320138446521,285.7045593261719,294.1499938964844,295.17999267578125,289.3529968261719,296.0333557128906,296.6128234863281,284.4496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008816735935397,1.006397409852866e-09,0.0008816726040095,-0.0017641608137637,0.0,0.0,0.0,-0.004907161463052,60.0,7.314701080322266,-0.0,-1.6701619642844893e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.87451171875,0.0,0.0,3.688405922730453e-05,298.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8725280761719,0.0,0.0,3.884087345795706e-05,299.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8882141113281,0.0,0.0,2.868780029530172e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8688659667969,0.0,0.0,3.88407388527412e-05,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86309814453125,0.0,0.0,0.0001842426572693,285.9692077636719,294.1499938964844,295.1433410644531,289.3512268066406,295.5555725097656,296.3451538085937,284.4598693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006704952684231,7.69490304808329e-10,0.0006704945117235,-0.0013525076210498,0.0,0.0,0.0,-0.0037343276198953,60.0,10.10231113433838,-0.0,-1.0531969074634162e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.87451171875,0.0,0.0,3.688405922730453e-05,298.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8725280761719,0.0,0.0,3.884087345795706e-05,299.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8882141113281,0.0,0.0,2.868780029530172e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8688659667969,0.0,0.0,3.88407388527412e-05,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86309814453125,0.0,0.0,0.0001842426572693,285.9692077636719,294.1499938964844,295.1433410644531,289.3512268066406,295.5555725097656,296.3451538085937,284.4598693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006704952684231,7.69490304808329e-10,0.0006704945117235,-0.0013525076210498,0.0,0.0,0.0,-0.0037343276198953,60.0,10.10231113433838,-0.0,-1.0531969074634162e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88385009765625,0.0,0.0,2.318488441233057e-05,298.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.88189697265625,0.0,0.0,2.4414912331849337e-05,299.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978271484375,0.0,0.0,1.8032811567536555e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.87811279296875,0.0,0.0,2.4414828658336774e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8722839355469,0.0,0.0,0.0001158127561211,285.985107421875,294.1499938964844,295.125,289.35040283203125,295.5318908691406,296.2921142578125,284.4633178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006303474656306,6.92907231591988e-10,0.0006303467671386,-0.0011913175694644,0.0,0.0,0.0,-0.003492011455819,60.0,7.224783897399902,-0.0,-4.1614214296714636e-09,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077209472656,0.0,0.0,-0.0001432200660929,298.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0061950683594,0.0,0.0,-0.0001508183195255,299.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0270080566406,0.0,0.0,-0.0001113941325456,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997863769531,0.0,0.0,-0.0001508178102085,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9939880371094,0.0,0.0,-0.0007154105696827,286.15826416015625,294.1499938964844,295.1066589355469,289.3496398925781,295.2689514160156,296.1551818847656,284.4692687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0020555376540869,1.678592487230901e-09,0.0020555360242724,-0.0023575022350996,0.0,0.0,0.0,-0.0110314879566431,60.0,9.77611255645752,-0.0,-1.5879568593391016e-07,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1128845214844,0.0,0.0,3.3884960430441424e-05,298.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117553710937,0.0,0.0,3.568265674402937e-05,299.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1366577148437,0.0,0.0,2.635514465509914e-05,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.10308837890625,0.0,0.0,3.568253669072874e-05,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09735107421875,0.0,0.0,0.0001692616206128,286.3042297363281,294.1499938964844,295.08758544921875,289.348876953125,295.1336364746094,296.0428771972656,284.474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003100325120612,4.00489863494613e-10,0.0003100321046076,-0.0007428625249303,0.0,0.0,0.0,-0.0017541258130222,60.0,8.675660133361816,-0.0,-8.888819458263697e-09,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,2.635588862176519e-05,298.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141357421875,0.0,0.0,2.7754143957281485e-05,299.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1391296386719,0.0,0.0,2.0499161109910347e-05,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054077148437,0.0,0.0,2.7754051188821904e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09967041015625,0.0,0.0,0.0001316525158472,286.3054504394531,294.1499938964844,295.07000732421875,289.3481750488281,295.1308288574219,296.0440673828125,284.47723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002997946285177,3.70246139302921e-10,0.0002997942501679,-0.0006735891802236,0.0,0.0,0.0,-0.0016857631271705,60.0,5.77852201461792,-0.0,-5.377561063113489e-09,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201843261719,0.0,0.0,9.043442696565762e-05,298.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.21942138671875,0.0,0.0,9.523222979623824e-05,299.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484741210937,0.0,0.0,7.033834845060483e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084655761719,0.0,0.0,9.523190965410322e-05,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027893066406,0.0,0.0,0.0004517366469372,286.44976806640625,294.1499938964844,295.0333251953125,289.3467712402344,295.00164794921875,295.9599914550781,284.486328125,0.0,0.0,0.0,0.0,1.0,1.0,0.001039020367898,-3.923305569308866e-10,-0.0010390199022367,-7.576622010674328e-06,0.0,0.0,0.0,0.0053618503734469,60.0,5.186462879180908,-0.0,-6.331352864208385e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201843261719,0.0,0.0,9.043442696565762e-05,298.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.21942138671875,0.0,0.0,9.523222979623824e-05,299.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484741210937,0.0,0.0,7.033834845060483e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084655761719,0.0,0.0,9.523190965410322e-05,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027893066406,0.0,0.0,0.0004517366469372,286.44976806640625,294.1499938964844,295.0333251953125,289.3467712402344,295.00164794921875,295.9599914550781,284.486328125,0.0,0.0,0.0,0.0,1.0,1.0,0.001039020367898,-3.923305569308866e-10,-0.0010390199022367,-7.576622010674328e-06,0.0,0.0,0.0,0.0053618503734469,60.0,5.186462879180908,-0.0,-6.331352864208385e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2229919433594,0.0,0.0,1.0819486305990722e-05,298.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222595214844,0.0,0.0,1.139349024015246e-05,299.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514038085937,0.0,0.0,8.415211596002337e-06,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21124267578125,0.0,0.0,1.1393452950869689e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20556640625,0.0,0.0,5.404533294495195e-05,286.4535827636719,294.1499938964844,294.9966735839844,289.3453674316406,294.9631652832031,295.9613342285156,284.4924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001099942746805,1.388947706848498e-10,0.0001099941364373,-0.0002551626530475,0.0,0.0,0.0,-0.0006203756202012,60.0,3.266836881637573,-0.0,-9.062379735524927e-10,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2229919433594,0.0,0.0,1.0819486305990722e-05,298.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222595214844,0.0,0.0,1.139349024015246e-05,299.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514038085937,0.0,0.0,8.415211596002337e-06,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21124267578125,0.0,0.0,1.1393452950869689e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20556640625,0.0,0.0,5.404533294495195e-05,286.4535827636719,294.1499938964844,294.9966735839844,289.3453674316406,294.9631652832031,295.9613342285156,284.4924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001099942746805,1.388947706848498e-10,0.0001099941364373,-0.0002551626530475,0.0,0.0,0.0,-0.0006203756202012,60.0,3.266836881637573,-0.0,-9.062379735524927e-10,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22247314453125,0.0,0.0,5.685414180334192e-06,298.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.22174072265625,0.0,0.0,5.98704127696692e-06,299.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508850097656,0.0,0.0,4.422017809702084e-06,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2107238769531,0.0,0.0,5.987021722830832e-06,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2050476074219,0.0,0.0,2.839969420165289e-05,286.45281982421875,294.1499938964844,294.9599914550781,289.34393310546875,294.9620361328125,295.9619445800781,284.499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-6.058573126210831e-05,7.577679456138853e-11,6.058565486455336e-05,-0.0001386328076478,0.0,0.0,0.0,-0.0003412616206333,60.0,2.0599606037139893,-0.0,-2.5023796923484554e-10,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22247314453125,0.0,0.0,5.685414180334192e-06,298.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.22174072265625,0.0,0.0,5.98704127696692e-06,299.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508850097656,0.0,0.0,4.422017809702084e-06,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2107238769531,0.0,0.0,5.987021722830832e-06,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2050476074219,0.0,0.0,2.839969420165289e-05,286.45281982421875,294.1499938964844,294.9599914550781,289.34393310546875,294.9620361328125,295.9619445800781,284.499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-6.058573126210831e-05,7.577679456138853e-11,6.058565486455336e-05,-0.0001386328076478,0.0,0.0,0.0,-0.0003412616206333,60.0,2.0599606037139893,-0.0,-2.5023796923484554e-10,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225646972656,0.0,0.0,3.847726475214586e-06,298.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218322753906,0.0,0.0,4.051859377796063e-06,299.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509460449219,0.0,0.0,2.992695726788952e-06,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108154296875,0.0,0.0,4.051845735375537e-06,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.20513916015625,0.0,0.0,1.922010415000841e-05,286.45294189453125,294.1499938964844,294.9416809082031,289.3431701660156,294.9618835449219,295.9620361328125,284.5033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-4.10018146794755e-05,5.1282696839072266e-11,4.10017637477722e-05,-9.382129792356864e-05,0.0,0.0,0.0,-0.0002309513074578,60.0,1.7479466199874878,-0.0,-1.1461391558054146e-10,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225952148437,0.0,0.0,2.433336931062513e-06,298.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218322753906,0.0,0.0,2.5624322006478906e-06,299.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509765625,0.0,0.0,1.89260777005984e-06,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108154296875,0.0,0.0,2.562423787821899e-06,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2051696777344,0.0,0.0,1.2154966498201247e-05,286.4529724121094,294.1499938964844,294.92333984375,289.3423767089844,294.9618530273437,295.9620666503906,284.5068359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.5930976335075684e-05,3.243271276542892e-11,2.593094359326642e-05,-5.9335165133234113e-05,0.0,0.0,0.0,-0.0001460615021642,60.0,1.5168256759643557,-0.0,-4.5838822321231376e-11,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222900390625,0.0,0.0,6.169765924823878e-07,298.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215270996094,0.0,0.0,6.497089657386823e-07,299.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25067138671875,0.0,0.0,4.798738473255071e-07,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2105407714844,0.0,0.0,6.497068056887656e-07,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2048645019531,0.0,0.0,3.0819121548120165e-06,286.4525756835937,294.1499938964844,294.8866577148437,289.3406982421875,294.9620056152344,295.9620666503906,284.5136108398437,0.0,0.0,0.0,0.0,1.0,1.0,-6.574863618880045e-06,8.223392453099443e-12,6.574855433427729e-06,-1.5044566680444404e-05,0.0,0.0,0.0,-3.703426045831293e-05,60.0,1.1782506704330444,-0.0,-2.9469066076259764e-12,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222900390625,0.0,0.0,6.169765924823878e-07,298.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215270996094,0.0,0.0,6.497089657386823e-07,299.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25067138671875,0.0,0.0,4.798738473255071e-07,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2105407714844,0.0,0.0,6.497068056887656e-07,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2048645019531,0.0,0.0,3.0819121548120165e-06,286.4525756835937,294.1499938964844,294.8866577148437,289.3406982421875,294.9620056152344,295.9620666503906,284.5136108398437,0.0,0.0,0.0,0.0,1.0,1.0,-6.574863618880045e-06,8.223392453099443e-12,6.574855433427729e-06,-1.5044566680444404e-05,0.0,0.0,0.0,-3.703426045831293e-05,60.0,1.1782506704330444,-0.0,-2.9469066076259764e-12,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222900390625,0.0,0.0,2.6430079458350533e-08,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215270996094,0.0,0.0,2.7832269822170026e-08,299.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.25067138671875,0.0,0.0,2.0556862878606807e-08,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2105407714844,0.0,0.0,2.7832177451614374e-08,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2048645019531,0.0,0.0,1.320231177714959e-07,286.4525756835937,294.1499938964844,294.8500061035156,289.3388061523437,294.9620056152344,295.9620666503906,284.52008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.818219684286305e-07,3.524772704613377e-13,2.818215989464079e-07,-6.447552323152195e-07,0.0,0.0,0.0,-1.5874102246016264e-06,60.0,0.98775053024292,-0.0,-5.407865758119083e-15,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222900390625,0.0,0.0,2.6430079458350533e-08,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215270996094,0.0,0.0,2.7832269822170026e-08,299.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.25067138671875,0.0,0.0,2.0556862878606807e-08,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2105407714844,0.0,0.0,2.7832177451614374e-08,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2048645019531,0.0,0.0,1.320231177714959e-07,286.4525756835937,294.1499938964844,294.8500061035156,289.3388061523437,294.9620056152344,295.9620666503906,284.52008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.818219684286305e-07,3.524772704613377e-13,2.818215989464079e-07,-6.447552323152195e-07,0.0,0.0,0.0,-1.5874102246016264e-06,60.0,0.98775053024292,-0.0,-5.407865758119083e-15,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
