time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18133260,298.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222900390625,0.0,0.0,2.548836697258139e-09,298.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215270996094,0.0,0.0,2.6840598632560382e-09,299.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25067138671875,0.0,0.0,1.982441544257085e-09,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2105407714844,0.0,0.0,2.6840509814718404e-09,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2048645019531,0.0,0.0,1.2731910636887278e-08,286.4525756835937,294.1499938964844,294.8148498535156,289.3385925292969,294.9620056152344,295.9620666503906,284.5262756347656,0.0,0.0,0.0,0.0,1.0,1.0,-2.7614360575967112e-08,3.444698004487559e-14,2.7614326825187163e-08,-6.289161547101686e-08,0.0,0.0,0.0,-1.554872142150998e-07,60.0,0.8732343912124634,-0.0,-5.02936367256857e-17,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222900390625,0.0,0.0,2.548836697258139e-09,298.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215270996094,0.0,0.0,2.6840598632560382e-09,299.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25067138671875,0.0,0.0,1.982441544257085e-09,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2105407714844,0.0,0.0,2.6840509814718404e-09,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2048645019531,0.0,0.0,1.2731910636887278e-08,286.4525756835937,294.1499938964844,294.8148498535156,289.3385925292969,294.9620056152344,295.9620666503906,284.5262756347656,0.0,0.0,0.0,0.0,1.0,1.0,-2.7614360575967112e-08,3.444698004487559e-14,2.7614326825187163e-08,-6.289161547101686e-08,0.0,0.0,0.0,-1.554872142150998e-07,60.0,0.8732343912124634,-0.0,-5.02936367256857e-17,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222900390625,0.0,0.0,7.442101934707064e-10,298.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215270996094,0.0,0.0,7.836926663173922e-10,299.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.25067138671875,0.0,0.0,5.788339807466514e-10,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2105407714844,0.0,0.0,7.836900572932847e-10,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2048645019531,0.0,0.0,3.7174674449857995e-09,286.4525756835937,294.1499938964844,294.7825927734375,289.3419494628906,294.9620056152344,295.9620666503906,284.5320129394531,0.0,0.0,0.0,0.0,1.0,1.0,-8.072165158523603e-09,1.0049703717861584e-14,8.072154500382567e-09,-1.83773405382226e-08,0.0,0.0,0.0,-4.543107934296131e-08,60.0,0.7967473864555359,-0.0,-4.287658858715037e-18,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222900390625,0.0,0.0,7.442101934707064e-10,298.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215270996094,0.0,0.0,7.836926663173922e-10,299.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.25067138671875,0.0,0.0,5.788339807466514e-10,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2105407714844,0.0,0.0,7.836900572932847e-10,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2048645019531,0.0,0.0,3.7174674449857995e-09,286.4525756835937,294.1499938964844,294.7825927734375,289.3419494628906,294.9620056152344,295.9620666503906,284.5320129394531,0.0,0.0,0.0,0.0,1.0,1.0,-8.072165158523603e-09,1.0049703717861584e-14,8.072154500382567e-09,-1.83773405382226e-08,0.0,0.0,0.0,-4.543107934296131e-08,60.0,0.7967473864555359,-0.0,-4.287658858715037e-18,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218017578125,0.0,0.0,4.2211992234975055e-10,298.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2210388183594,0.0,0.0,4.445145640463721e-10,299.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25018310546875,0.0,0.0,3.2831765084395665e-10,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21002197265625,0.0,0.0,4.4451309300086445e-10,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2043762207031,0.0,0.0,2.1085668766573917e-09,286.45184326171875,294.1499938964844,294.7674865722656,289.3448791503906,294.9622802734375,295.96197509765625,284.5347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-4.573728507040187e-09,5.690869206675638e-15,4.5737231779696685e-09,-1.0416315809891332e-08,0.0,0.0,0.0,-2.574233803898096e-08,60.0,0.7630226612091064,-0.0,-1.3794331694657605e-18,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215270996094,0.0,0.0,2.3536383952915685e-10,298.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.22076416015625,0.0,0.0,2.478505456426916e-10,299.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2498779296875,0.0,0.0,1.8306195448403168e-10,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.20977783203125,0.0,0.0,2.4784974073099875e-10,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041015625,0.0,0.0,1.175685770959944e-09,286.45147705078125,294.1499938964844,294.7530212402344,289.3486022949219,294.9624328613281,295.9619445800781,284.53741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.5487070232088627e-09,3.198608167069052e-15,2.548703914584393e-09,-5.804576819201657e-09,0.0,0.0,0.0,-1.4348188415169716e-08,60.0,0.7320306897163391,-0.0,-4.2885297765024774e-19,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2213439941406,0.0,0.0,1.1410029171488032e-10,298.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206115722656,0.0,0.0,1.2015363703987703e-10,299.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2497253417969,0.0,0.0,8.874525420088375e-11,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2095947265625,0.0,0.0,1.201532345840306e-10,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2039489746094,0.0,0.0,5.69952030016196e-10,286.45123291015625,294.1499938964844,294.73651123046875,289.3541259765625,294.9625244140625,295.9619140625,284.5405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.2395358073291614e-09,1.5336153020464157e-15,1.2395342530169271e-09,-2.82101075832486e-09,0.0,0.0,0.0,-6.970367394387722e-09,60.0,0.6974958777427673,-0.0,-1.0078651634211948e-19,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.22125244140625,0.0,0.0,6.677169234192704e-11,298.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2204895019531,0.0,0.0,7.031412257996195e-11,299.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496032714844,0.0,0.0,5.19338808069314e-11,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.20947265625,0.0,0.0,7.031388665756919e-11,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2038269042969,0.0,0.0,3.3353694806059764e-10,286.4510498046875,294.1499938964844,294.7259826660156,289.3583984375,294.96258544921875,295.9619140625,284.54266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.26753324187257e-10,9.267884048974628e-16,7.26752380497686e-10,-1.6538709290969675e-09,0.0,0.0,0.0,-4.103640094399452e-09,60.0,0.674477219581604,-0.0,-3.451546815196755e-20,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2210998535156,0.0,0.0,2.6500687866359843e-08,298.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203369140625,0.0,0.0,2.7906624566753635e-08,299.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494506835937,0.0,0.0,2.0611780726653706e-08,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093200683594,0.0,0.0,2.7906532196197983e-08,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20367431640625,0.0,0.0,1.323758311855272e-07,286.4508361816406,294.1499938964844,294.70123291015625,289.3711242675781,294.9626770019531,295.9618835449219,284.547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.82383297189881e-07,3.531807550409549e-13,2.823829561293678e-07,-6.461640964516846e-07,0.0,0.0,0.0,-1.5905825421214104e-06,60.0,0.6245351433753967,-0.0,-5.436799133047869e-15,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2210998535156,0.0,0.0,2.6500687866359843e-08,298.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203369140625,0.0,0.0,2.7906624566753635e-08,299.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494506835937,0.0,0.0,2.0611780726653706e-08,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093200683594,0.0,0.0,2.7906532196197983e-08,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20367431640625,0.0,0.0,1.323758311855272e-07,286.4508361816406,294.1499938964844,294.70123291015625,289.3711242675781,294.9626770019531,295.9618835449219,284.547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.82383297189881e-07,3.531807550409549e-13,2.823829561293678e-07,-6.461640964516846e-07,0.0,0.0,0.0,-1.5905825421214104e-06,60.0,0.6245351433753967,-0.0,-5.436799133047869e-15,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2210998535156,0.0,0.0,2.974134076794144e-07,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203369140625,0.0,0.0,3.131920323085069e-07,299.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494506835937,0.0,0.0,2.31323056709698e-07,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093200683594,0.0,0.0,3.131910091269674e-07,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.20367431640625,0.0,0.0,1.485634925302293e-06,286.45086669921875,294.1499938964844,294.6785583496094,289.3865661621094,294.9626770019531,295.9618835449219,284.55242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.1696949918114115e-06,3.9643431766489545e-12,3.169690899085253e-06,-7.2526922849647235e-06,0.0,0.0,0.0,-1.7853904864750803e-05,60.0,0.5922902822494507,-0.0,-6.84778460064567e-13,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2210998535156,0.0,0.0,2.974134076794144e-07,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203369140625,0.0,0.0,3.131920323085069e-07,299.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494506835937,0.0,0.0,2.31323056709698e-07,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093200683594,0.0,0.0,3.131910091269674e-07,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.20367431640625,0.0,0.0,1.485634925302293e-06,286.45086669921875,294.1499938964844,294.6785583496094,289.3865661621094,294.9626770019531,295.9618835449219,284.55242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.1696949918114115e-06,3.9643431766489545e-12,3.169690899085253e-06,-7.2526922849647235e-06,0.0,0.0,0.0,-1.7853904864750803e-05,60.0,0.5922902822494507,-0.0,-6.84778460064567e-13,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9375,303.1499938964844,285.1499938964844,0.0,-0.0,286.221435546875,0.0,0.0,2.048409214694402e-06,298.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206726074219,0.0,0.0,2.1570831449935213e-06,299.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24981689453125,0.0,0.0,1.5932176893329595e-06,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.20965576171875,0.0,0.0,2.1570760964095825e-06,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040100097656,0.0,0.0,1.023218283080496e-05,286.4512939453125,294.1499938964844,294.6578369140625,289.4045715332031,294.96209716796875,295.9621887207031,284.5569152832031,0.0,0.0,0.0,0.0,1.0,1.0,-2.1826988813700154e-05,2.7300210703185002e-11,2.18269615288591e-05,-4.994573828298599e-05,0.0,0.0,0.0,-0.000122945260955,60.0,0.6488201022148132,-0.0,-3.2483470774336e-11,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.9375,303.1499938964844,285.1499938964844,0.0,-0.0,286.221435546875,0.0,0.0,2.048409214694402e-06,298.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206726074219,0.0,0.0,2.1570831449935213e-06,299.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24981689453125,0.0,0.0,1.5932176893329595e-06,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.20965576171875,0.0,0.0,2.1570760964095825e-06,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040100097656,0.0,0.0,1.023218283080496e-05,286.4512939453125,294.1499938964844,294.6578369140625,289.4045715332031,294.96209716796875,295.9621887207031,284.5569152832031,0.0,0.0,0.0,0.0,1.0,1.0,-2.1826988813700154e-05,2.7300210703185002e-11,2.18269615288591e-05,-4.994573828298599e-05,0.0,0.0,0.0,-0.000122945260955,60.0,0.6488201022148132,-0.0,-3.2483470774336e-11,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2216796875,0.0,0.0,2.918812924690428e-06,298.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2209167480469,0.0,0.0,3.0736641747353133e-06,299.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25006103515625,0.0,0.0,2.2702026853949064e-06,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098999023437,0.0,0.0,3.0736539429199183e-06,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2042541503906,0.0,0.0,1.4580009519704618e-05,286.4515991210937,294.1499938964844,294.6481018066406,289.4144287109375,294.961669921875,295.9623718261719,284.5591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-3.1101804779609665e-05,3.890067781786577e-11,3.110176476184279e-05,-7.116878987289965e-05,0.0,0.0,0.0,-0.0001751876552589,60.0,0.687844455242157,-0.0,-6.595405471765403e-11,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218322753906,0.0,0.0,4.440601060196059e-06,298.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2210693359375,0.0,0.0,4.6761874727963004e-06,299.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2502136230469,0.0,0.0,3.4538234103820287e-06,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,4.67617201138637e-06,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20440673828125,0.0,0.0,2.218162080680485e-05,286.4517822265625,294.1499938964844,294.6387939453125,289.4248962402344,294.96142578125,295.9625244140625,284.561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.73230320494622e-05,5.918800172199923e-11,4.7322973841801286e-05,-0.0001082833769032,0.0,0.0,0.0,-0.0002665563370101,60.0,0.7422893047332764,-0.0,-1.5265551323029314e-10,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232360839844,0.0,0.0,9.148585377261044e-06,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22247314453125,0.0,0.0,9.633943591325078e-06,299.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516784667969,0.0,0.0,7.115612788766157e-06,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.21142578125,0.0,0.0,9.633911759010516e-06,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2057800292969,0.0,0.0,4.569887096295133e-05,286.4533386230469,294.1499938964844,294.6212463378906,289.4473571777344,294.9591369628906,295.96337890625,284.5653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-9.748386946739628e-05,1.2192827303358908e-10,9.748374577611683e-05,-0.0002230677928309,0.0,0.0,0.0,-0.0005490990588441,60.0,0.9862679243087769,-0.0,-6.479430325612157e-10,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232360839844,0.0,0.0,9.148585377261044e-06,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22247314453125,0.0,0.0,9.633943591325078e-06,299.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516784667969,0.0,0.0,7.115612788766157e-06,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.21142578125,0.0,0.0,9.633911759010516e-06,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2057800292969,0.0,0.0,4.569887096295133e-05,286.4533386230469,294.1499938964844,294.6212463378906,289.4473571777344,294.9591369628906,295.96337890625,284.5653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-9.748386946739628e-05,1.2192827303358908e-10,9.748374577611683e-05,-0.0002230677928309,0.0,0.0,0.0,-0.0005490990588441,60.0,0.9862679243087769,-0.0,-6.479430325612157e-10,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265930175781,0.0,0.0,1.5555842765024863e-05,298.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2258605957031,0.0,0.0,1.638112371438183e-05,299.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.25518798828125,0.0,0.0,1.209906713484088e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2147521972656,0.0,0.0,1.6381069144699723e-05,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091064453125,0.0,0.0,7.770430238451809e-05,286.45611572265625,294.1499938964844,294.60504150390625,289.4717712402344,294.9540710449219,295.96441650390625,284.5692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001657577668083,2.0732196515105272e-10,0.0001657575630815,-0.0003792954084929,0.0,0.0,0.0,-0.0009336667135357,60.0,1.3820925951004028,-0.0,-1.873337041047307e-09,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265930175781,0.0,0.0,1.5555842765024863e-05,298.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2258605957031,0.0,0.0,1.638112371438183e-05,299.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.25518798828125,0.0,0.0,1.209906713484088e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2147521972656,0.0,0.0,1.6381069144699723e-05,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091064453125,0.0,0.0,7.770430238451809e-05,286.45611572265625,294.1499938964844,294.60504150390625,289.4717712402344,294.9540710449219,295.96441650390625,284.5692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001657577668083,2.0732196515105272e-10,0.0001657575630815,-0.0003792954084929,0.0,0.0,0.0,-0.0009336667135357,60.0,1.3820925951004028,-0.0,-1.873337041047307e-09,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2317810058594,0.0,0.0,2.4518592908862047e-05,298.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2310791015625,0.0,0.0,2.581937405921053e-05,299.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.26055908203125,0.0,0.0,1.907014120661188e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198181152344,0.0,0.0,2.5819288566708565e-05,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142333984375,0.0,0.0,0.000122474899399,286.45733642578125,294.1499938964844,294.58990478515625,289.4979248046875,294.9472351074219,295.9631652832031,284.5728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000261262524873,3.2677460737318127e-10,0.0002612622047308,-0.0005978338303975,0.0,0.0,0.0,-0.0014716185396537,60.0,1.9793235063552856,-0.0,-4.6539296860714785e-09,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2317810058594,0.0,0.0,2.4518592908862047e-05,298.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2310791015625,0.0,0.0,2.581937405921053e-05,299.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.26055908203125,0.0,0.0,1.907014120661188e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198181152344,0.0,0.0,2.5819288566708565e-05,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142333984375,0.0,0.0,0.000122474899399,286.45733642578125,294.1499938964844,294.58990478515625,289.4979248046875,294.9472351074219,295.9631652832031,284.5728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000261262524873,3.2677460737318127e-10,0.0002612622047308,-0.0005978338303975,0.0,0.0,0.0,-0.0014716185396537,60.0,1.9793235063552856,-0.0,-4.6539296860714785e-09,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366943359375,0.0,0.0,3.616554022300989e-05,298.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359924316406,0.0,0.0,3.808422115980648e-05,299.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2656555175781,0.0,0.0,2.8128935809945688e-05,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2246398925781,0.0,0.0,3.808409746852704e-05,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21905517578125,0.0,0.0,0.0001806535437935,286.4568176269531,294.1499938964844,294.5757141113281,289.5256042480469,294.9393920898437,295.9619445800781,284.5765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003589939733501,4.55583987202246e-10,0.0003589935076888,-0.0008387445122934,0.0,0.0,0.0,-0.0020261441823095,60.0,2.5403943061828613,-0.0,-1.0125544847028324e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366943359375,0.0,0.0,3.616554022300989e-05,298.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359924316406,0.0,0.0,3.808422115980648e-05,299.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2656555175781,0.0,0.0,2.8128935809945688e-05,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2246398925781,0.0,0.0,3.808409746852704e-05,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21905517578125,0.0,0.0,0.0001806535437935,286.4568176269531,294.1499938964844,294.5757141113281,289.5256042480469,294.9393920898437,295.9619445800781,284.5765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003589939733501,4.55583987202246e-10,0.0003589935076888,-0.0008387445122934,0.0,0.0,0.0,-0.0020261441823095,60.0,2.5403943061828613,-0.0,-1.0125544847028324e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2356262207031,0.0,0.0,4.207120946375653e-05,298.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2349548339844,0.0,0.0,4.430320404935628e-05,299.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2645568847656,0.0,0.0,3.272226240369491e-05,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236022949219,0.0,0.0,4.4303058530204e-05,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2180480957031,0.0,0.0,0.0002101534628309,286.45318603515625,294.1499938964844,294.56890869140625,289.5399780273437,294.936279296875,295.96014404296875,284.5782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000474396685604,5.868500685402012e-10,0.0004743961035273,-0.0010684423614293,0.0,0.0,0.0,-0.0026681600138545,60.0,3.084928274154663,-0.0,-1.3702454282338294e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2436828613281,0.0,0.0,4.132313551963307e-05,298.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430114746094,0.0,0.0,4.3515443394426256e-05,299.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727966308594,0.0,0.0,3.214042590116151e-05,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23162841796875,0.0,0.0,4.351530151325278e-05,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2260131835937,0.0,0.0,0.0002064167056232,286.4659118652344,294.1499938964844,294.5622253417969,289.5546264648437,294.9068603515625,295.91571044921875,284.580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006694688345305,7.802473667162242e-10,0.0006694680778309,-0.0013818144798278,0.0,0.0,0.0,-0.0037359306588768,60.0,3.70624303817749,-0.0,-1.3219488614879538e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597961425781,0.0,0.0,9.070666419574992e-05,298.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591857910156,0.0,0.0,9.551890252623708e-05,299.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2895202636719,0.0,0.0,7.055008609313518e-05,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474365234375,0.0,0.0,9.551859693601727e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.24188232421875,0.0,0.0,0.0004530965816229,286.4869384765625,294.1499938964844,294.5533752441406,289.5750427246094,294.8600769042969,295.85260009765625,284.5828552246094,0.0,0.0,0.0,0.0,1.0,1.0,0.0008211390231736,1.6202066077664054e-10,-0.0008211391977965,-0.0012470935471355,0.0,0.0,0.0,0.0040156650356948,60.0,4.646215438842773,-0.0,-6.369511140746908e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2603454589844,0.0,0.0,9.007242624647915e-05,298.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.259765625,0.0,0.0,9.485101327300072e-05,299.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2901306152344,0.0,0.0,7.005678344285116e-05,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2480163574219,0.0,0.0,9.485070768278092e-05,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24249267578125,0.0,0.0,0.0004499284259509,286.4864501953125,294.1499938964844,294.5492553710937,289.5848083496094,294.8688049316406,295.8339538574219,284.5834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009596906020306,1.1622056650395507e-09,0.0009596894378773,-0.0020957647357136,0.0,0.0,0.0,-0.0053884726949036,60.0,4.962014675140381,-0.0,-6.280745878939342e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525329589844,0.0,0.0,9.034049435285851e-05,298.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.251953125,0.0,0.0,9.51332986005582e-05,299.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2819519042969,0.0,0.0,7.026527600828558e-05,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403564453125,0.0,0.0,9.5133000286296e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348937988281,0.0,0.0,0.000451267522294,286.47149658203125,294.1499938964844,294.53662109375,289.61590576171875,294.8632507324219,295.8250427246094,284.5867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626443497836,1.49619738820661e-09,0.0009626428945921,-0.0029708729125559,0.0,0.0,0.0,-0.0055545368231832,60.0,6.694736480712891,-0.0,-6.318174428088241e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525329589844,0.0,0.0,9.034049435285851e-05,298.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.251953125,0.0,0.0,9.51332986005582e-05,299.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2819519042969,0.0,0.0,7.026527600828558e-05,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403564453125,0.0,0.0,9.5133000286296e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348937988281,0.0,0.0,0.000451267522294,286.47149658203125,294.1499938964844,294.53662109375,289.61590576171875,294.8632507324219,295.8250427246094,284.5867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626443497836,1.49619738820661e-09,0.0009626428945921,-0.0029708729125559,0.0,0.0,0.0,-0.0055545368231832,60.0,6.694736480712891,-0.0,-6.318174428088241e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445983886719,0.0,0.0,9.066561324289069e-05,298.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440185546875,0.0,0.0,9.547566151013598e-05,299.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2736511230469,0.0,0.0,7.05181373632513e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325439453125,0.0,0.0,9.54753631958738e-05,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2271423339844,0.0,0.0,0.0004528915742412,286.4564819335937,294.1499938964844,294.5240783691406,289.64776611328125,294.85748291015625,295.8096618652344,284.5900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009661069489084,1.901164115025722e-09,0.0009661050280556,-0.004032056313008,0.0,0.0,0.0,-0.0057552927173674,60.0,7.195816993713379,-0.0,-6.363720217450465e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445983886719,0.0,0.0,9.066561324289069e-05,298.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440185546875,0.0,0.0,9.547566151013598e-05,299.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2736511230469,0.0,0.0,7.05181373632513e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325439453125,0.0,0.0,9.54753631958738e-05,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2271423339844,0.0,0.0,0.0004528915742412,286.4564819335937,294.1499938964844,294.5240783691406,289.64776611328125,294.85748291015625,295.8096618652344,284.5900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009661069489084,1.901164115025722e-09,0.0009661050280556,-0.004032056313008,0.0,0.0,0.0,-0.0057552927173674,60.0,7.195816993713379,-0.0,-6.363720217450465e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23651123046875,0.0,0.0,9.097328438656405e-05,298.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359619140625,0.0,0.0,9.579964535078034e-05,299.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652282714844,0.0,0.0,7.075743633322418e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.224609375,0.0,0.0,9.579934703651816e-05,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21929931640625,0.0,0.0,0.0004544284602161,286.44140625,294.1499938964844,294.511474609375,289.6801147460937,294.8515625,295.7889404296875,284.59332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969384855125,2.2843957836471422e-09,0.0009693825268186,-0.0050362707115709,0.0,0.0,0.0,-0.0059452797286212,60.0,7.444015502929687,-0.0,-6.406970953776181e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23651123046875,0.0,0.0,9.097328438656405e-05,298.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359619140625,0.0,0.0,9.579964535078034e-05,299.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652282714844,0.0,0.0,7.075743633322418e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.224609375,0.0,0.0,9.579934703651816e-05,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21929931640625,0.0,0.0,0.0004544284602161,286.44140625,294.1499938964844,294.511474609375,289.6801147460937,294.8515625,295.7889404296875,284.59332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969384855125,2.2843957836471422e-09,0.0009693825268186,-0.0050362707115709,0.0,0.0,0.0,-0.0059452797286212,60.0,7.444015502929687,-0.0,-6.406970953776181e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2324523925781,0.0,0.0,9.113055421039462e-05,298.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2319030761719,0.0,0.0,9.596526069799438e-05,299.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.260986328125,0.0,0.0,7.087975245667621e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206115722656,0.0,0.0,9.59649623837322e-05,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2153015136719,0.0,0.0,0.0004552140599116,286.4338684082031,294.1499938964844,294.50506591796875,289.6964416503906,294.8485412597656,295.77752685546875,284.594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710741578601,2.4803064047063117e-09,0.0009710716549307,-0.0055496129207313,0.0,0.0,0.0,-0.0060424706898629,60.0,7.531784534454346,-0.0,-6.429136334418217e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22833251953125,0.0,0.0,9.121889161178842e-05,298.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.227783203125,0.0,0.0,9.605828381609172e-05,299.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2566833496094,0.0,0.0,7.094845932442695e-05,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2165832519531,0.0,0.0,9.605798550182952e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113037109375,0.0,0.0,0.0004556553612928,286.42633056640625,294.1499938964844,294.4985656738281,289.7128295898437,294.8454895019531,295.7650146484375,284.5966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972002162598,2.5903101885660362e-09,0.0009719996014609,-0.0058378730900585,0.0,0.0,0.0,-0.0060969400219619,60.0,7.594627857208252,-0.0,-6.441601385631658e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200927734375,0.0,0.0,9.138499444816262e-05,298.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21954345703125,0.0,0.0,9.623319056117909e-05,299.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481384277344,0.0,0.0,7.107764395186678e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20849609375,0.0,0.0,9.62328995228745e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032775878906,0.0,0.0,0.0004564850823953,286.4112548828125,294.1499938964844,294.4851989746094,289.7456359863281,294.8392944335937,295.7406921386719,284.6000061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737740037962,2.7971598370868382e-09,0.0009737712098285,-0.0063798823393881,0.0,0.0,0.0,-0.0061994986608624,60.0,7.721165180206299,-0.0,-6.465069901651077e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200927734375,0.0,0.0,9.138499444816262e-05,298.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21954345703125,0.0,0.0,9.623319056117909e-05,299.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481384277344,0.0,0.0,7.107764395186678e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20849609375,0.0,0.0,9.62328995228745e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032775878906,0.0,0.0,0.0004564850823953,286.4112548828125,294.1499938964844,294.4851989746094,289.7456359863281,294.8392944335937,295.7406921386719,284.6000061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737740037962,2.7971598370868382e-09,0.0009737712098285,-0.0063798823393881,0.0,0.0,0.0,-0.0061994986608624,60.0,7.721165180206299,-0.0,-6.465069901651077e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
