time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135540,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117919921875,0.0,0.0,9.147336095338689e-05,298.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21124267578125,0.0,0.0,9.632624278310686e-05,299.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2394714355469,0.0,0.0,7.114637264749035e-05,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2002868652344,0.0,0.0,9.63259517448023e-05,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1951599121094,0.0,0.0,0.0004569265001919,286.3962097167969,294.1499938964844,294.4711608886719,289.77838134765625,294.8329162597656,295.7164306640625,284.6034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747153380885,2.9071594020990683e-09,0.0009747124277055,-0.0066681141033768,0.0,0.0,0.0,-0.0062540336512029,60.0,7.8204216957092285,-0.0,-6.477566927287627e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117919921875,0.0,0.0,9.147336095338689e-05,298.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21124267578125,0.0,0.0,9.632624278310686e-05,299.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2394714355469,0.0,0.0,7.114637264749035e-05,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2002868652344,0.0,0.0,9.63259517448023e-05,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1951599121094,0.0,0.0,0.0004569265001919,286.3962097167969,294.1499938964844,294.4711608886719,289.77838134765625,294.8329162597656,295.7164306640625,284.6034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747153380885,2.9071594020990683e-09,0.0009747124277055,-0.0066681141033768,0.0,0.0,0.0,-0.0062540336512029,60.0,7.8204216957092285,-0.0,-6.477566927287627e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2033996582031,0.0,0.0,9.153001883532852e-05,298.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2028503417969,0.0,0.0,9.638589835958555e-05,299.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2307434082031,0.0,0.0,7.119043584680185e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1920471191406,0.0,0.0,9.63856145972386e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1869506835937,0.0,0.0,0.0004572095349431,286.3811950683594,294.1499938964844,294.45623779296875,289.810791015625,294.82635498046875,295.6921691894531,284.6070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753179037943,2.9776465737541e-09,0.0009753149352036,-0.0068528107367455,0.0,0.0,0.0,-0.0062889759428799,60.0,7.908167362213135,-0.0,-6.485581849347e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2033996582031,0.0,0.0,9.153001883532852e-05,298.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2028503417969,0.0,0.0,9.638589835958555e-05,299.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2307434082031,0.0,0.0,7.119043584680185e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1920471191406,0.0,0.0,9.63856145972386e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1869506835937,0.0,0.0,0.0004572095349431,286.3811950683594,294.1499938964844,294.45623779296875,289.810791015625,294.82635498046875,295.6921691894531,284.6070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753179037943,2.9776465737541e-09,0.0009753149352036,-0.0068528107367455,0.0,0.0,0.0,-0.0062889759428799,60.0,7.908167362213135,-0.0,-6.485581849347e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949768066406,0.0,0.0,9.15612545213662e-05,298.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944274902344,0.0,0.0,9.641879296395928e-05,299.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22198486328125,0.0,0.0,7.121472299331799e-05,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,9.641850920161232e-05,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1787414550781,0.0,0.0,0.0004573656187858,286.3661804199219,294.1499938964844,294.4402770996094,289.8427429199219,294.8197021484375,295.6678161621094,284.6106262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756464278325,3.0164630793194647e-09,0.0009756434010341,-0.0069545246660709,0.0,0.0,0.0,-0.0063082017004489,60.0,7.988037586212158,-0.0,-6.489998582992484e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949768066406,0.0,0.0,9.15612545213662e-05,298.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944274902344,0.0,0.0,9.641879296395928e-05,299.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22198486328125,0.0,0.0,7.121472299331799e-05,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,9.641850920161232e-05,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1787414550781,0.0,0.0,0.0004573656187858,286.3661804199219,294.1499938964844,294.4402770996094,289.8427429199219,294.8197021484375,295.6678161621094,284.6106262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756464278325,3.0164630793194647e-09,0.0009756434010341,-0.0069545246660709,0.0,0.0,0.0,-0.0063082017004489,60.0,7.988037586212158,-0.0,-6.489998582992484e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19073486328125,0.0,0.0,9.15950586204417e-05,298.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.190185546875,0.0,0.0,9.645438694860786e-05,299.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.21759033203125,0.0,0.0,7.124101830413565e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795959472656,0.0,0.0,9.645411046221852e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745910644531,0.0,0.0,0.0004575344792101,286.35870361328125,294.1499938964844,294.4317932128906,289.8584289550781,294.8163146972656,295.65545654296875,284.6124572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760061511769,3.058532760391585e-09,0.0009760030661709,-0.0070647587999701,0.0,0.0,0.0,-0.0063290568068623,60.0,8.02690601348877,-0.0,-6.4947855094033e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864929199219,0.0,0.0,9.164891525870188e-05,298.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1859436035156,0.0,0.0,9.65110957622528e-05,299.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2131652832031,0.0,0.0,7.128289871616289e-05,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1754150390625,0.0,0.0,9.651081199990584e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1704406738281,0.0,0.0,0.000457803485915,286.3511962890625,294.1499938964844,294.4230041503906,289.8739624023437,294.8128662109375,295.64288330078125,284.6142883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765793802216,3.125579350893304e-09,0.0009765762370079,-0.007240439299494,0.0,0.0,0.0,-0.0063622943125665,60.0,8.065265655517578,-0.0,-6.502419580556308e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1799621582031,0.0,0.0,9.17742509045638e-05,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.179443359375,0.0,0.0,9.66430816333741e-05,299.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2064208984375,0.0,0.0,7.138038199627772e-05,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.16900634765625,0.0,0.0,9.664280514698476e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640930175781,0.0,0.0,0.0004584295966196,286.3398132324219,294.1499938964844,294.408935546875,289.8970642089844,294.8074951171875,295.622802734375,284.6171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779141983017,3.281670268862058e-09,0.0009779109386727,-0.0076494365930557,0.0,0.0,0.0,-0.0064396746456623,60.0,8.123644828796387,-0.0,-6.520208728488798e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17791748046875,0.0,0.0,9.182342910207808e-05,298.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773986816406,0.0,0.0,9.669486462371424e-05,299.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.20428466796875,0.0,0.0,7.141863170545548e-05,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669616699219,0.0,0.0,9.66945881373249e-05,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620788574219,0.0,0.0,0.0004586752620525,286.33624267578125,294.1499938964844,294.404296875,289.9042358398437,294.80572509765625,295.6161499023437,284.6181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784379508346,3.342915944060109e-09,0.0009784345747902,-0.0078099146485328,0.0,0.0,0.0,-0.0064700366929173,60.0,8.142191886901855,-0.0,-6.52719478466679e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1692810058594,0.0,0.0,9.20320235309191e-05,298.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1687927246094,0.0,0.0,9.691451850812882e-05,299.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1953430175781,0.0,0.0,7.158086373237893e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584777832031,0.0,0.0,9.69142492976971e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1536560058594,0.0,0.0,0.0004597172373905,286.3212890625,294.1499938964844,294.3838806152344,289.93341064453125,294.7984313964844,295.5882873535156,284.6220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806596208363,3.602716125428172e-09,0.0009806561283767,-0.0084906453266739,0.0,0.0,0.0,-0.0065988306887447,60.0,8.219362258911133,-0.0,-6.556873444196756e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1692810058594,0.0,0.0,9.20320235309191e-05,298.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1687927246094,0.0,0.0,9.691451850812882e-05,299.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1953430175781,0.0,0.0,7.158086373237893e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584777832031,0.0,0.0,9.69142492976971e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1536560058594,0.0,0.0,0.0004597172373905,286.3212890625,294.1499938964844,294.3838806152344,289.93341064453125,294.7984313964844,295.5882873535156,284.6220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806596208363,3.602716125428172e-09,0.0009806561283767,-0.0084906453266739,0.0,0.0,0.0,-0.0065988306887447,60.0,8.219362258911133,-0.0,-6.556873444196756e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1606140136719,0.0,0.0,9.225862595485523e-05,298.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600952148437,0.0,0.0,9.715314081404358e-05,299.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1863708496094,0.0,0.0,7.17571092536673e-05,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1499328613281,0.0,0.0,9.715286432765424e-05,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451721191406,0.0,0.0,0.0004608491726685,286.30633544921875,294.1499938964844,294.36163330078125,289.96124267578125,294.79083251953125,295.5585327148437,284.6260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830731432884,3.884948363008789e-09,0.0009830693015828,-0.0092301396653056,0.0,0.0,0.0,-0.0067387442104518,60.0,8.295045852661133,-0.0,-6.58918963836186e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1606140136719,0.0,0.0,9.225862595485523e-05,298.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600952148437,0.0,0.0,9.715314081404358e-05,299.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1863708496094,0.0,0.0,7.17571092536673e-05,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1499328613281,0.0,0.0,9.715286432765424e-05,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451721191406,0.0,0.0,0.0004608491726685,286.30633544921875,294.1499938964844,294.36163330078125,289.96124267578125,294.79083251953125,295.5585327148437,284.6260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830731432884,3.884948363008789e-09,0.0009830693015828,-0.0092301396653056,0.0,0.0,0.0,-0.0067387442104518,60.0,8.295045852661133,-0.0,-6.58918963836186e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1518859863281,0.0,0.0,9.245418186765164e-05,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513671875,0.0,0.0,9.73590649664402e-05,299.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17730712890625,0.0,0.0,7.190919859567657e-05,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1413269042969,0.0,0.0,9.735879575600848e-05,298.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365966796875,0.0,0.0,0.0004618260427378,286.2914428710937,294.1499938964844,294.3373107910156,289.98748779296875,294.7828369140625,295.5283203125,284.6300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851594222709,4.128509090151056e-09,0.0009851553477346,-0.009868293069303,0.0,0.0,0.0,-0.0068595050834119,60.0,8.365571975708008,-0.0,-6.617142389586661e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1518859863281,0.0,0.0,9.245418186765164e-05,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513671875,0.0,0.0,9.73590649664402e-05,299.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17730712890625,0.0,0.0,7.190919859567657e-05,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1413269042969,0.0,0.0,9.735879575600848e-05,298.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365966796875,0.0,0.0,0.0004618260427378,286.2914428710937,294.1499938964844,294.3373107910156,289.98748779296875,294.7828369140625,295.5283203125,284.6300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851594222709,4.128509090151056e-09,0.0009851553477346,-0.009868293069303,0.0,0.0,0.0,-0.0068595050834119,60.0,8.365571975708008,-0.0,-6.617142389586661e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474914550781,0.0,0.0,9.255334589397536e-05,298.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470031738281,0.0,0.0,9.746348951011896e-05,299.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727600097656,0.0,0.0,7.198633102234453e-05,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13702392578125,0.0,0.0,9.746322757564484e-05,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13232421875,0.0,0.0,0.000462321419036,286.28399658203125,294.1499938964844,294.3243408203125,289.9999694824219,294.77880859375,295.512939453125,284.6321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862192673608,4.252020957551394e-09,0.0009862149599939,-0.0101919006556272,0.0,0.0,0.0,-0.0069207525812089,60.0,8.400805473327637,-0.0,-6.631339033447149e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430969238281,0.0,0.0,9.259139187633993e-05,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426086425781,0.0,0.0,9.750355093274266e-05,299.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.168212890625,0.0,0.0,7.20159150660038e-05,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326599121094,0.0,0.0,9.750328172231092e-05,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.12799072265625,0.0,0.0,0.0004625114670488,286.27655029296875,294.1499938964844,294.31072998046875,290.0119934082031,294.7745666503906,295.49713134765625,284.6343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986619037576,4.299367972748769e-09,0.0009866147302091,-0.0103159574791789,0.0,0.0,0.0,-0.0069441990926861,60.0,8.429435729980469,-0.0,-6.63678676460222e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13427734375,0.0,0.0,9.261014929506928e-05,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337890625,0.0,0.0,9.752329788170756e-05,299.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590881347656,0.0,0.0,7.203049608506262e-05,298.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239624023437,0.0,0.0,9.752303594723344e-05,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1193542480469,0.0,0.0,0.0004626051522791,286.2618103027344,294.1499938964844,294.2817077636719,290.03448486328125,294.7654724121094,295.4658508300781,284.6387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868233464658,4.322646685039899e-09,0.0009868190390989,-0.0103769432753324,0.0,0.0,0.0,-0.0069557651877403,60.0,8.479105949401855,-0.0,-6.6394648001733e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13427734375,0.0,0.0,9.261014929506928e-05,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337890625,0.0,0.0,9.752329788170756e-05,299.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590881347656,0.0,0.0,7.203049608506262e-05,298.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239624023437,0.0,0.0,9.752303594723344e-05,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1193542480469,0.0,0.0,0.0004626051522791,286.2618103027344,294.1499938964844,294.2817077636719,290.03448486328125,294.7654724121094,295.4658508300781,284.6387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868233464658,4.322646685039899e-09,0.0009868190390989,-0.0103769432753324,0.0,0.0,0.0,-0.0069557651877403,60.0,8.479105949401855,-0.0,-6.6394648001733e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1254272460937,0.0,0.0,9.258473437512292e-05,298.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249389648437,0.0,0.0,9.749652963364495e-05,299.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1499328613281,0.0,0.0,7.201072730822489e-05,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,9.749627497512849e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1106872558594,0.0,0.0,0.0004624782304745,286.24713134765625,294.1499938964844,294.25,290.0548095703125,294.75604248046875,295.4342956542969,284.6431579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865572210401,4.290896526981669e-09,0.0009865530300885,-0.0102937510237097,0.0,0.0,0.0,-0.0069400528445839,60.0,8.521899223327637,-0.0,-6.635810478883286e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1254272460937,0.0,0.0,9.258473437512292e-05,298.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249389648437,0.0,0.0,9.749652963364495e-05,299.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1499328613281,0.0,0.0,7.201072730822489e-05,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,9.749627497512849e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1106872558594,0.0,0.0,0.0004624782304745,286.24713134765625,294.1499938964844,294.25,290.0548095703125,294.75604248046875,295.4342956542969,284.6431579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865572210401,4.290896526981669e-09,0.0009865530300885,-0.0102937510237097,0.0,0.0,0.0,-0.0069400528445839,60.0,8.521899223327637,-0.0,-6.635810478883286e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1165771484375,0.0,0.0,9.246802073903382e-05,298.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1160888671875,0.0,0.0,9.737362415762618e-05,299.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14080810546875,0.0,0.0,7.191994518507272e-05,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1065368652344,0.0,0.0,9.737336949910969e-05,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1020202636719,0.0,0.0,0.0004618952516466,286.2325439453125,294.1499938964844,294.2109375,290.0738525390625,294.7459411621094,295.40234375,284.6477355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853104129433,4.145382703768519e-09,0.000985306338407,-0.0099124973639845,0.0,0.0,0.0,-0.0068679032847285,60.0,8.55578899383545,-0.0,-6.61908003962708e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1165771484375,0.0,0.0,9.246802073903382e-05,298.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1160888671875,0.0,0.0,9.737362415762618e-05,299.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14080810546875,0.0,0.0,7.191994518507272e-05,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1065368652344,0.0,0.0,9.737336949910969e-05,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1020202636719,0.0,0.0,0.0004618952516466,286.2325439453125,294.1499938964844,294.2109375,290.0738525390625,294.7459411621094,295.40234375,284.6477355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853104129433,4.145382703768519e-09,0.000985306338407,-0.0099124973639845,0.0,0.0,0.0,-0.0068679032847285,60.0,8.55578899383545,-0.0,-6.61908003962708e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.10772705078125,0.0,0.0,9.229387069353834e-05,298.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1072692871094,0.0,0.0,9.719022637000307e-05,299.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13165283203125,0.0,0.0,7.178448868216947e-05,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0978088378906,0.0,0.0,9.718997171148658e-05,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0933532714844,0.0,0.0,0.0004610253381542,286.2180480957031,294.1499938964844,294.1605224609375,290.0926513671875,294.7350158691406,295.3692932128906,284.6523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983452424407,3.9283047925664505e-09,0.000983448466286,-0.0093437312170863,0.0,0.0,0.0,-0.0067602805793285,60.0,8.582200050354004,-0.0,-6.594160595341236e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.10772705078125,0.0,0.0,9.229387069353834e-05,298.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1072692871094,0.0,0.0,9.719022637000307e-05,299.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13165283203125,0.0,0.0,7.178448868216947e-05,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0978088378906,0.0,0.0,9.718997171148658e-05,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0933532714844,0.0,0.0,0.0004610253381542,286.2180480957031,294.1499938964844,294.1605224609375,290.0926513671875,294.7350158691406,295.3692932128906,284.6523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983452424407,3.9283047925664505e-09,0.000983448466286,-0.0093437312170863,0.0,0.0,0.0,-0.0067602805793285,60.0,8.582200050354004,-0.0,-6.594160595341236e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033020019531,0.0,0.0,9.21988976188004e-05,298.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10284423828125,0.0,0.0,9.709021833259612e-05,299.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1271057128906,0.0,0.0,7.171062316047028e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.09344482421875,0.0,0.0,9.708996367407964e-05,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0890197753906,0.0,0.0,0.0004605509748216,286.2107849121094,294.1499938964844,294.1312866210937,290.1018371582031,294.72967529296875,295.35235595703125,284.6546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824394946917,3.809933257770126e-09,0.0009824356529861,-0.0090335821732878,0.0,0.0,0.0,-0.0067015956155955,60.0,8.595521926879883,-0.0,-6.580592071259161e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.098876953125,0.0,0.0,9.20823513297364e-05,298.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0984191894531,0.0,0.0,9.696748747956008e-05,299.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1225280761719,0.0,0.0,7.161997200455517e-05,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0890808105469,0.0,0.0,9.69672400970012e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0846862792969,0.0,0.0,0.000459968810901,286.2035827636719,294.1499938964844,294.0995178222656,290.11090087890625,294.7240295410156,295.3347473144531,284.65704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811902418732,3.6646714551835645e-09,0.0009811866329982,-0.0086529795080423,0.0,0.0,0.0,-0.006629548035562,60.0,8.60512924194336,-0.0,-6.563960397443226e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0914611816406,0.0,0.0,9.188552940031514e-05,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.09100341796875,0.0,0.0,9.676021727500483e-05,299.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1148681640625,0.0,0.0,7.146688585635275e-05,298.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0817565917969,0.0,0.0,9.675996989244597e-05,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.077392578125,0.0,0.0,0.0004589856544043,286.1914978027344,294.1499938964844,294.04071044921875,290.12567138671875,294.7140808105469,295.3045349121094,284.6610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790955809876,3.419368344026452e-09,0.0009790920885279,-0.0080102337524294,0.0,0.0,0.0,-0.0065079564228653,60.0,8.61934757232666,-0.0,-6.53592096000466e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09002685546875,0.0,0.0,9.185639646602796e-05,298.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0895690917969,0.0,0.0,9.672954183770344e-05,299.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134033203125,0.0,0.0,7.144422124838457e-05,298.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0803527832031,0.0,0.0,9.672929445514455e-05,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0760192871094,0.0,0.0,0.0004588401352521,286.1892395019531,294.1499938964844,294.0287780761719,290.12841796875,294.7117614746094,295.2985534667969,284.6618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787848684936,3.383058277961481e-09,0.0009787814924493,-0.0079150926321744,0.0,0.0,0.0,-0.0064899553544819,60.0,8.621432304382324,-0.0,-6.531775653684235e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0812072753906,0.0,0.0,9.16474382393062e-05,298.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.08074951171875,0.0,0.0,9.650949505157767e-05,299.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1042785644531,0.0,0.0,7.128169818315655e-05,298.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716247558594,0.0,0.0,9.65092476690188e-05,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673522949219,0.0,0.0,0.0004577963845804,286.17498779296875,294.1499938964844,293.9491271972656,290.1449279785156,294.6986083984375,295.2662658691406,284.66668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765551658347,3.122623049023332e-09,0.000976552022621,-0.007232692092657,0.0,0.0,0.0,-0.0063608339987695,60.0,8.634803771972656,-0.0,-6.502082783299556e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0812072753906,0.0,0.0,9.16474382393062e-05,298.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.08074951171875,0.0,0.0,9.650949505157767e-05,299.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1042785644531,0.0,0.0,7.128169818315655e-05,298.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716247558594,0.0,0.0,9.65092476690188e-05,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673522949219,0.0,0.0,0.0004577963845804,286.17498779296875,294.1499938964844,293.9491271972656,290.1449279785156,294.6986083984375,295.2662658691406,284.66668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765551658347,3.122623049023332e-09,0.000976552022621,-0.007232692092657,0.0,0.0,0.0,-0.0063608339987695,60.0,8.634803771972656,-0.0,-6.502082783299556e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0723571777344,0.0,0.0,9.149868128588424e-05,298.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0719299316406,0.0,0.0,9.63528364081867e-05,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951538085937,0.0,0.0,7.116598862921819e-05,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0628967285156,0.0,0.0,9.635259630158544e-05,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0586853027344,0.0,0.0,0.0004570533055812,286.16082763671875,294.1499938964844,293.8613586425781,290.16021728515625,294.68389892578125,295.2275085449219,284.671630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749691816978,2.9371929333166236e-09,0.0009749662131071,-0.0067468141205608,0.0,0.0,0.0,-0.0062689073383808,60.0,8.64824390411377,-0.0,-6.48098179567569e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0723571777344,0.0,0.0,9.149868128588424e-05,298.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0719299316406,0.0,0.0,9.63528364081867e-05,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951538085937,0.0,0.0,7.116598862921819e-05,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0628967285156,0.0,0.0,9.635259630158544e-05,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0586853027344,0.0,0.0,0.0004570533055812,286.16082763671875,294.1499938964844,293.8613586425781,290.16021728515625,294.68389892578125,295.2275085449219,284.671630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749691816978,2.9371929333166236e-09,0.0009749662131071,-0.0067468141205608,0.0,0.0,0.0,-0.0062689073383808,60.0,8.64824390411377,-0.0,-6.48098179567569e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06353759765625,0.0,0.0,9.14132033358328e-05,298.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0630798339844,0.0,0.0,9.626281826058404e-05,299.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860595703125,0.0,0.0,7.109950092853978e-05,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05419921875,0.0,0.0,9.626258542994036e-05,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.04998779296875,0.0,0.0,0.0004566263523884,286.14678955078125,294.1499938964844,293.76629638671875,290.1741027832031,294.6678466796875,295.1854553222656,284.6766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740573004819,2.830607970238929e-09,0.0009740545065142,-0.0064675295725464,0.0,0.0,0.0,-0.0062160668894648,60.0,8.663102149963379,-0.0,-6.468869173659186e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06353759765625,0.0,0.0,9.14132033358328e-05,298.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0630798339844,0.0,0.0,9.626281826058404e-05,299.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860595703125,0.0,0.0,7.109950092853978e-05,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05419921875,0.0,0.0,9.626258542994036e-05,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.04998779296875,0.0,0.0,0.0004566263523884,286.14678955078125,294.1499938964844,293.76629638671875,290.1741027832031,294.6678466796875,295.1854553222656,284.6766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740573004819,2.830607970238929e-09,0.0009740545065142,-0.0064675295725464,0.0,0.0,0.0,-0.0062160668894648,60.0,8.663102149963379,-0.0,-6.468869173659186e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0591125488281,0.0,0.0,9.13842668524012e-05,298.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0586853027344,0.0,0.0,9.623235382605344e-05,299.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0815124511719,0.0,0.0,7.107699639163911e-05,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498352050781,0.0,0.0,9.623211371945216e-05,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.045654296875,0.0,0.0,0.0004564818518701,286.1397705078125,294.1499938964844,293.7162780761719,290.18048095703125,294.65936279296875,295.1629638671875,284.6791687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737485670484,2.794519282645069e-09,0.0009737457730807,-0.006372966337949,0.0,0.0,0.0,-0.0061981757171452,60.0,8.6708402633667,-0.0,-6.464770052616586e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546875,0.0,0.0,9.137696179095656e-05,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.05426025390625,0.0,0.0,9.622465586289763e-05,299.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0769348144531,0.0,0.0,7.107131386874244e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04547119140625,0.0,0.0,9.622442303225398e-05,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04132080078125,0.0,0.0,0.0004564453556668,286.1328125,294.1499938964844,293.6647644042969,290.1864013671875,294.6504821777344,295.1409912109375,284.6817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973671907559,2.7853779283049107e-09,0.0009736691135913,-0.0063490117900073,0.0,0.0,0.0,-0.0061936513520777,60.0,8.679097175598145,-0.0,-6.463731949679642e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458374023437,0.0,0.0,9.135781874647364e-05,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04541015625,0.0,0.0,9.620449418434872e-05,299.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0678405761719,0.0,0.0,7.10564199835062e-05,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367431640625,0.0,0.0,9.620426135370508e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326538085937,0.0,0.0,0.0004563497495837,286.1189270019531,294.1499938964844,293.5575866699219,290.1968994140625,294.6315002441406,295.0899353027344,284.6868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734656196087,2.761442630117017e-09,0.0009734628838486,-0.0062862951308488,0.0,0.0,0.0,-0.0061817774549126,60.0,8.6941556930542,-0.0,-6.461014834258094e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
