time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137880,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458374023437,0.0,0.0,9.135781874647364e-05,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04541015625,0.0,0.0,9.620449418434872e-05,299.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0678405761719,0.0,0.0,7.10564199835062e-05,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367431640625,0.0,0.0,9.620426135370508e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326538085937,0.0,0.0,0.0004563497495837,286.1189270019531,294.1499938964844,293.5575866699219,290.1968994140625,294.6315002441406,295.0899353027344,284.6868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734656196087,2.761442630117017e-09,0.0009734628838486,-0.0062862951308488,0.0,0.0,0.0,-0.0061817774549126,60.0,8.6941556930542,-0.0,-6.461014834258094e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370178222656,0.0,0.0,9.131779370363802e-05,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365905761719,0.0,0.0,9.616233728593215e-05,299.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0587463378906,0.0,0.0,7.10252788849175e-05,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02801513671875,0.0,0.0,9.616211173124611e-05,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02398681640625,0.0,0.0,0.0004561498062685,286.1051330566406,294.1499938964844,293.445556640625,290.2054748535156,294.6108093261719,295.0317687988281,284.6921081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097304105293,2.7114899214808474e-09,0.0009730383753776,-0.0061554010026156,0.0,0.0,0.0,-0.0061570270918309,60.0,8.705510139465332,-0.0,-6.45534470322673e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370178222656,0.0,0.0,9.131779370363802e-05,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365905761719,0.0,0.0,9.616233728593215e-05,299.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0587463378906,0.0,0.0,7.10252788849175e-05,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02801513671875,0.0,0.0,9.616211173124611e-05,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02398681640625,0.0,0.0,0.0004561498062685,286.1051330566406,294.1499938964844,293.445556640625,290.2054748535156,294.6108093261719,295.0317687988281,284.6921081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097304105293,2.7114899214808474e-09,0.0009730383753776,-0.0061554010026156,0.0,0.0,0.0,-0.0061570270918309,60.0,8.705510139465332,-0.0,-6.45534470322673e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281982421875,0.0,0.0,9.122101619141176e-05,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277709960937,0.0,0.0,9.606042294763029e-05,299.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496520996094,0.0,0.0,7.095000910339877e-05,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.019287109375,0.0,0.0,9.606019739294425e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01531982421875,0.0,0.0,0.0004556664207484,286.09149169921875,294.1499938964844,293.3295288085937,290.2120361328125,294.58807373046875,294.9739990234375,284.6974182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720104862935,2.5908364342797086e-09,0.0009720078669488,-0.0058392477221786,0.0,0.0,0.0,-0.0060972203500568,60.0,8.709444046020508,-0.0,-6.441660360678726e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281982421875,0.0,0.0,9.122101619141176e-05,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277709960937,0.0,0.0,9.606042294763029e-05,299.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496520996094,0.0,0.0,7.095000910339877e-05,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.019287109375,0.0,0.0,9.606019739294425e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01531982421875,0.0,0.0,0.0004556664207484,286.09149169921875,294.1499938964844,293.3295288085937,290.2120361328125,294.58807373046875,294.9739990234375,284.6974182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720104862935,2.5908364342797086e-09,0.0009720078669488,-0.0058392477221786,0.0,0.0,0.0,-0.0060972203500568,60.0,8.709444046020508,-0.0,-6.441660360678726e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194091796875,0.0,0.0,9.10883827600628e-05,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189819335937,0.0,0.0,9.592075366526842e-05,299.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406188964844,0.0,0.0,7.084684330038726e-05,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0105895996094,0.0,0.0,9.592053538654e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00665283203125,0.0,0.0,0.0004550039302557,286.0779113769531,294.1499938964844,293.2103271484375,290.2165222167969,294.56427001953125,294.91632080078125,284.7027893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705969132483,2.425511125281332e-09,0.0009705944685265,-0.0054060383699834,0.0,0.0,0.0,-0.0060152625665068,60.0,8.708760261535645,-0.0,-6.422933296335033e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194091796875,0.0,0.0,9.10883827600628e-05,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189819335937,0.0,0.0,9.592075366526842e-05,299.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406188964844,0.0,0.0,7.084684330038726e-05,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0105895996094,0.0,0.0,9.592053538654e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00665283203125,0.0,0.0,0.0004550039302557,286.0779113769531,294.1499938964844,293.2103271484375,290.2165222167969,294.56427001953125,294.91632080078125,284.7027893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705969132483,2.425511125281332e-09,0.0009705944685265,-0.0054060383699834,0.0,0.0,0.0,-0.0060152625665068,60.0,8.708760261535645,-0.0,-6.422933296335033e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0149841308594,0.0,0.0,9.102131298277528e-05,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145874023437,0.0,0.0,9.585012594470754e-05,299.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360717773437,0.0,0.0,7.079467468429357e-05,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062561035156,0.0,0.0,9.58499003900215e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023498535156,0.0,0.0,0.0004546688869595,286.0711364746094,294.1499938964844,293.1497497558594,290.2179260253906,294.5520935058594,294.8862609863281,284.7054748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698820649646,2.341907556768774e-09,0.0009698797366581,-0.0051869666203856,0.0,0.0,0.0,-0.0059738177806138,60.0,8.70739459991455,-0.0,-6.413473840893857e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0106201171875,0.0,0.0,9.087231592275202e-05,298.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101928710937,0.0,0.0,9.569321264280006e-05,299.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.03155517578125,0.0,0.0,7.067878323141485e-05,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0019226074219,0.0,0.0,9.569299436407164e-05,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.998046875,0.0,0.0,0.0004539246147032,286.064453125,294.1499938964844,293.0887145996094,290.2188415527344,294.5390625,294.8607788085937,284.7081604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968289503362,2.156221645677192e-09,0.0009682873496785,-0.0047004055231809,0.0,0.0,0.0,-0.0058817421086132,60.0,8.698949813842773,-0.0,-6.392489382278654e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025634765625,0.0,0.0,9.060568845598028e-05,298.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021667480469,0.0,0.0,9.541244071442634e-05,299.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232849121094,0.0,0.0,7.04714038874954e-05,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9939880371094,0.0,0.0,9.541222243569793e-05,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901123046875,0.0,0.0,0.0004525927943177,286.0521850585937,294.1499938964844,292.9754333496094,290.21905517578125,294.5144348144531,294.818359375,284.71319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654510067775,1.823960982250128e-09,0.0009654491441324,-0.0038297483697533,0.0,0.0,0.0,-0.0057170409709215,60.0,8.681294441223145,-0.0,-6.355023884907497e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018615722656,0.0,0.0,9.058591240318492e-05,298.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.00146484375,0.0,0.0,9.539161692373456e-05,299.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0225830078125,0.0,0.0,7.045602251309901e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932861328125,0.0,0.0,9.539140592096372e-05,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98944091796875,0.0,0.0,0.0004524940159171,286.0511169433594,294.1499938964844,292.9655456542969,290.218994140625,294.5120544433594,294.8164978027344,284.713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965240120422,1.7993181389286402e-09,0.0009652383159846,-0.0037651739548891,0.0,0.0,0.0,-0.0057048243470489,60.0,8.679207801818848,-0.0,-6.352249926067088e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931945800781,0.0,0.0,9.033537207869811e-05,298.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927673339844,0.0,0.0,9.512778342468664e-05,299.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0136413574219,0.0,0.0,7.026115781627595e-05,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847106933594,0.0,0.0,9.512757242191584e-05,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808959960937,0.0,0.0,0.0004512425221037,286.0379943847656,294.1499938964844,292.8416442871094,290.2170104980469,294.4830017089844,294.7892761230469,284.7191467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009625677485018,1.4870922271370542e-09,0.0009625662351027,-0.0029470121953636,0.0,0.0,0.0,-0.0055500292219221,60.0,8.654308319091797,-0.0,-6.317152667634218e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931945800781,0.0,0.0,9.033537207869811e-05,298.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927673339844,0.0,0.0,9.512778342468664e-05,299.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0136413574219,0.0,0.0,7.026115781627595e-05,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847106933594,0.0,0.0,9.512757242191584e-05,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808959960937,0.0,0.0,0.0004512425221037,286.0379943847656,294.1499938964844,292.8416442871094,290.2170104980469,294.4830017089844,294.7892761230469,284.7191467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009625677485018,1.4870922271370542e-09,0.0009625662351027,-0.0029470121953636,0.0,0.0,0.0,-0.0055500292219221,60.0,8.654308319091797,-0.0,-6.317152667634218e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808044433594,0.0,0.0,9.00994273251854e-05,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804077148437,0.0,0.0,9.487931674811988e-05,299.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008850097656,0.0,0.0,7.00776363373734e-05,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97247314453125,0.0,0.0,9.487910574534908e-05,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9687194824219,0.0,0.0,0.0004500639624893,286.0189514160156,294.1499938964844,292.7178039550781,290.2129821777344,294.45196533203125,294.7647399902344,284.72491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009534666896797,1.1864583759901848e-09,0.0009534655255265,-0.002165748970583,0.0,0.0,0.0,-0.0053681680001318,60.0,8.706437110900879,-0.0,-6.2841884584941e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808044433594,0.0,0.0,9.00994273251854e-05,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804077148437,0.0,0.0,9.487931674811988e-05,299.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008850097656,0.0,0.0,7.00776363373734e-05,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97247314453125,0.0,0.0,9.487910574534908e-05,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9687194824219,0.0,0.0,0.0004500639624893,286.0189514160156,294.1499938964844,292.7178039550781,290.2129821777344,294.45196533203125,294.7647399902344,284.72491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009534666896797,1.1864583759901848e-09,0.0009534655255265,-0.002165748970583,0.0,0.0,0.0,-0.0053681680001318,60.0,8.706437110900879,-0.0,-6.2841884584941e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.98162841796875,0.0,0.0,9.004521416500211e-05,298.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9812316894531,0.0,0.0,9.4822229584679e-05,299.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018310546875,0.0,0.0,7.003547216299921e-05,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.97320556640625,0.0,0.0,9.48220185819082e-05,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9695129394531,0.0,0.0,0.0004497931513469,286.0109558105469,294.1499938964844,292.5948486328125,290.2069396972656,294.4291076660156,294.7452697753906,284.73028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006601212080568,8.256457739719281e-10,0.0006601203931495,-0.0015105149941518,0.0,0.0,0.0,-0.0037302928976714,60.0,7.307719707489014,-0.0,-6.276624020529198e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.98162841796875,0.0,0.0,9.004521416500211e-05,298.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9812316894531,0.0,0.0,9.4822229584679e-05,299.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018310546875,0.0,0.0,7.003547216299921e-05,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.97320556640625,0.0,0.0,9.48220185819082e-05,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9695129394531,0.0,0.0,0.0004497931513469,286.0109558105469,294.1499938964844,292.5948486328125,290.2069396972656,294.4291076660156,294.7452697753906,284.73028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006601212080568,8.256457739719281e-10,0.0006601203931495,-0.0015105149941518,0.0,0.0,0.0,-0.0037302928976714,60.0,7.307719707489014,-0.0,-6.276624020529198e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9896240234375,0.0,0.0,9.002254228107631e-05,298.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892578125,0.0,0.0,9.479834989178926e-05,299.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101623535156,0.0,0.0,7.001783524174243e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9810791015625,0.0,0.0,9.479813888901845e-05,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774169921875,0.0,0.0,0.0004496799083426,286.022705078125,294.1499938964844,292.5339660644531,290.20318603515625,294.3932800292969,294.7304077148437,284.7325134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005434804479591,6.80783485140779e-10,0.0005434797494672,-0.0012463108869269,0.0,0.0,0.0,-0.0030784115660935,60.0,6.619339942932129,-0.0,-6.273460684269594e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,4.50607440143358e-05,298.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9979248046875,0.0,0.0,4.745127080241218e-05,299.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191345214844,0.0,0.0,3.5047396522713825e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9895324707031,0.0,0.0,4.7451168939005584e-05,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859313964844,0.0,0.0,0.0002250870893476,286.0346984863281,294.1499938964844,292.4736328125,290.1990051269531,294.3490295410156,294.7062683105469,284.735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004680843267124,5.88461446238142e-10,0.0004680837446358,-0.001078991102986,0.0,0.0,0.0,-0.0026384347584098,60.0,6.196059703826904,-0.0,-1.571813967871094e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0007019042969,0.0,0.0,3.310323882033117e-05,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0004272460937,0.0,0.0,3.485940396785736e-05,299.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216979980469,0.0,0.0,2.574707286839839e-05,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9919738769531,0.0,0.0,3.485933120828122e-05,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884033203125,0.0,0.0,0.0001653570507187,286.0329284667969,294.1499938964844,292.3549194335937,290.1893615722656,294.3345947265625,294.6991882324219,284.7411499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003527535009197,4.4120082587362204e-10,0.0003527530643623,-0.0008071713382378,0.0,0.0,0.0,-0.0019869590178132,60.0,4.657731533050537,-0.0,-8.482918367747061e-09,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0007019042969,0.0,0.0,3.310323882033117e-05,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0004272460937,0.0,0.0,3.485940396785736e-05,299.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216979980469,0.0,0.0,2.574707286839839e-05,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9919738769531,0.0,0.0,3.485933120828122e-05,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884033203125,0.0,0.0,0.0001653570507187,286.0329284667969,294.1499938964844,292.3549194335937,290.1893615722656,294.3345947265625,294.6991882324219,284.7411499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003527535009197,4.4120082587362204e-10,0.0003527530643623,-0.0008071713382378,0.0,0.0,0.0,-0.0019869590178132,60.0,4.657731533050537,-0.0,-8.482918367747061e-09,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023803710937,0.0,0.0,2.3671012968407013e-05,298.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0020751953125,0.0,0.0,2.4926788682932965e-05,299.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234375,0.0,0.0,1.841086668719072e-05,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935913085937,0.0,0.0,2.492673411325086e-05,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9900207519531,0.0,0.0,0.00011824125977,286.0344543457031,294.1499938964844,292.23956298828125,290.1781311035156,294.3235778808594,294.697021484375,284.7466125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002891151234507,3.524194547299684e-10,0.0002891147742047,-0.0006374020595103,0.0,0.0,0.0,-0.0016228673048317,60.0,3.803460359573364,-0.0,-4.3374837055409915e-09,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023803710937,0.0,0.0,2.3671012968407013e-05,298.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0020751953125,0.0,0.0,2.4926788682932965e-05,299.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234375,0.0,0.0,1.841086668719072e-05,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935913085937,0.0,0.0,2.492673411325086e-05,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9900207519531,0.0,0.0,0.00011824125977,286.0344543457031,294.1499938964844,292.23956298828125,290.1781311035156,294.3235778808594,294.697021484375,284.7466125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002891151234507,3.524194547299684e-10,0.0002891147742047,-0.0006374020595103,0.0,0.0,0.0,-0.0016228673048317,60.0,3.803460359573364,-0.0,-4.3374837055409915e-09,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1039123535156,0.0,0.0,9.01286693988368e-05,298.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1039123535156,0.0,0.0,9.49101013247855e-05,299.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1287841796875,0.0,0.0,7.010037370491773e-05,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.09344482421875,0.0,0.0,9.49098975979723e-05,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902709960937,0.0,0.0,0.0004502100637182,286.1774597167969,294.1499938964844,292.1283569335937,290.16552734375,294.1957702636719,294.5929260253906,284.7528991699219,0.0,0.0,0.0,0.0,1.0,1.0,0.0002084086299873,5.865625346546109e-11,-0.000208408688195,-0.0003626169636845,0.0,0.0,0.0,0.0009825858287513,60.0,4.7498626708984375,-0.0,-6.28824565751529e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1039123535156,0.0,0.0,9.01286693988368e-05,298.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1039123535156,0.0,0.0,9.49101013247855e-05,299.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1287841796875,0.0,0.0,7.010037370491773e-05,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.09344482421875,0.0,0.0,9.49098975979723e-05,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902709960937,0.0,0.0,0.0004502100637182,286.1774597167969,294.1499938964844,292.1283569335937,290.16552734375,294.1957702636719,294.5929260253906,284.7528991699219,0.0,0.0,0.0,0.0,1.0,1.0,0.0002084086299873,5.865625346546109e-11,-0.000208408688195,-0.0003626169636845,0.0,0.0,0.0,0.0009825858287513,60.0,4.7498626708984375,-0.0,-6.28824565751529e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1059265136719,0.0,0.0,1.4587117220798971e-05,298.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10595703125,0.0,0.0,1.5360979887191206e-05,299.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308288574219,0.0,0.0,1.1345583516231272e-05,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.095458984375,0.0,0.0,1.5360947145381942e-05,298.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09228515625,0.0,0.0,7.286545587703586e-05,286.1826171875,294.1499938964844,292.02215576171875,290.1517944335937,294.15338134765625,294.58795166015625,284.7578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001567631115904,1.95739910391346e-10,0.0001567629224155,-0.0003578406467568,0.0,0.0,0.0,-0.0008827987476252,60.0,3.3001534938812256,-0.0,-1.6471852770649775e-09,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1059265136719,0.0,0.0,1.4587117220798971e-05,298.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10595703125,0.0,0.0,1.5360979887191206e-05,299.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308288574219,0.0,0.0,1.1345583516231272e-05,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.095458984375,0.0,0.0,1.5360947145381942e-05,298.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09228515625,0.0,0.0,7.286545587703586e-05,286.1826171875,294.1499938964844,292.02215576171875,290.1517944335937,294.15338134765625,294.58795166015625,284.7578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001567631115904,1.95739910391346e-10,0.0001567629224155,-0.0003578406467568,0.0,0.0,0.0,-0.0008827987476252,60.0,3.3001534938812256,-0.0,-1.6471852770649775e-09,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1067810058594,0.0,0.0,1.2008316844003277e-05,298.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1068115234375,0.0,0.0,1.2645372407860124e-05,299.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317138671875,0.0,0.0,9.339841199107468e-06,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0963134765625,0.0,0.0,1.264534512301907e-05,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931396484375,0.0,0.0,5.998385677230544e-05,286.1839294433594,294.1499938964844,291.9711608886719,290.14453125,294.1522827148437,294.5885925292969,284.7603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000127955674543,1.6004014780079956e-10,0.0001279555144719,-0.0002927928289864,0.0,0.0,0.0,-0.0007207376183941,60.0,2.609834671020508,-0.0,-1.1162663016150987e-09,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1072692871094,0.0,0.0,9.581472113495693e-06,298.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1072998046875,0.0,0.0,1.0089780516864266e-05,299.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322326660156,0.0,0.0,7.452287263731705e-06,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0968017578125,0.0,0.0,1.0089758688991424e-05,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0935974121094,0.0,0.0,4.786129647982307e-05,286.1846008300781,294.1499938964844,291.9217529296875,290.1370849609375,294.1513061523437,294.5888671875,284.762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000102096440969,1.2769674206936088e-10,0.0001020963172777,-0.0002336206380277,0.0,0.0,0.0,-0.0005750799318775,60.0,2.1953134536743164,-0.0,-7.10669967318722e-10,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.10760498046875,0.0,0.0,5.6069829952321015e-06,298.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1076354980469,0.0,0.0,5.904440058657201e-06,299.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1325988769531,0.0,0.0,4.361005267128348e-06,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971374511719,0.0,0.0,5.904427780478727e-06,298.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09393310546875,0.0,0.0,2.8007962100673467e-05,286.18511962890625,294.1499938964844,291.82794189453125,290.1217041015625,294.150390625,294.5892333984375,284.7680053710937,0.0,0.0,0.0,0.0,1.0,1.0,-5.974589294055477e-05,7.472693297483346e-11,5.974582018097863e-05,-0.0001367125951219,0.0,0.0,0.0,-0.000336531404173,60.0,1.6021747589111328,-0.0,-2.43367187513499e-10,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.10760498046875,0.0,0.0,5.6069829952321015e-06,298.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1076354980469,0.0,0.0,5.904440058657201e-06,299.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1325988769531,0.0,0.0,4.361005267128348e-06,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971374511719,0.0,0.0,5.904427780478727e-06,298.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09393310546875,0.0,0.0,2.8007962100673467e-05,286.18511962890625,294.1499938964844,291.82794189453125,290.1217041015625,294.150390625,294.5892333984375,284.7680053710937,0.0,0.0,0.0,0.0,1.0,1.0,-5.974589294055477e-05,7.472693297483346e-11,5.974582018097863e-05,-0.0001367125951219,0.0,0.0,0.0,-0.000336531404173,60.0,1.6021747589111328,-0.0,-2.43367187513499e-10,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10693359375,0.0,0.0,2.927445393652306e-06,298.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1069641113281,0.0,0.0,3.0827497994323494e-06,299.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13189697265625,0.0,0.0,2.2769115730625344e-06,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0964660644531,0.0,0.0,3.082743432969437e-06,298.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.09326171875,0.0,0.0,1.4623154129367322e-05,286.1842956542969,294.1499938964844,291.7415771484375,290.1058654785156,294.1505432128906,294.5892944335937,284.7728881835937,0.0,0.0,0.0,0.0,1.0,1.0,-3.119406756013632e-05,3.9015804476072447e-11,3.119403118034825e-05,-7.137912325561047e-05,0.0,0.0,0.0,-0.0001757071586325,60.0,1.200082778930664,-0.0,-6.634087029722123e-11,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10693359375,0.0,0.0,2.927445393652306e-06,298.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1069641113281,0.0,0.0,3.0827497994323494e-06,299.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13189697265625,0.0,0.0,2.2769115730625344e-06,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0964660644531,0.0,0.0,3.082743432969437e-06,298.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.09326171875,0.0,0.0,1.4623154129367322e-05,286.1842956542969,294.1499938964844,291.7415771484375,290.1058654785156,294.1505432128906,294.5892944335937,284.7728881835937,0.0,0.0,0.0,0.0,1.0,1.0,-3.119406756013632e-05,3.9015804476072447e-11,3.119403118034825e-05,-7.137912325561047e-05,0.0,0.0,0.0,-0.0001757071586325,60.0,1.200082778930664,-0.0,-6.634087029722123e-11,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1069641113281,0.0,0.0,1.37505855946074e-06,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.10699462890625,0.0,0.0,1.4480070831268677e-06,299.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319274902344,0.0,0.0,1.0694944876377122e-06,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0964660644531,0.0,0.0,1.4480040135822492e-06,298.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932922363281,0.0,0.0,6.8686827034980524e-06,286.184326171875,294.1499938964844,291.6634826660156,290.0898132324219,294.1504821777344,294.5893249511719,284.7776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.4652371646661775e-05,1.832632483267372e-11,1.4652353456767742e-05,-3.352788189658895e-05,0.0,0.0,0.0,-8.253254054579884e-05,60.0,0.9632359147071838,-0.0,-1.4636791778599445e-11,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1069641113281,0.0,0.0,1.37505855946074e-06,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.10699462890625,0.0,0.0,1.4480070831268677e-06,299.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319274902344,0.0,0.0,1.0694944876377122e-06,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0964660644531,0.0,0.0,1.4480040135822492e-06,298.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932922363281,0.0,0.0,6.8686827034980524e-06,286.184326171875,294.1499938964844,291.6634826660156,290.0898132324219,294.1504821777344,294.5893249511719,284.7776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.4652371646661775e-05,1.832632483267372e-11,1.4652353456767742e-05,-3.352788189658895e-05,0.0,0.0,0.0,-8.253254054579884e-05,60.0,0.9632359147071838,-0.0,-1.4636791778599445e-11,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1069641113281,0.0,0.0,5.632703050650889e-07,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.10699462890625,0.0,0.0,5.931524356128648e-07,299.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319274902344,0.0,0.0,4.3810098304675204e-07,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.09649658203125,0.0,0.0,5.931511850576499e-07,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932922363281,0.0,0.0,2.813643732224591e-06,286.184326171875,294.1499938964844,291.5944519042969,290.0738220214844,294.1504821777344,294.5893249511719,284.7820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-6.002197096677264e-06,7.507187579913754e-12,6.002189365972299e-06,-1.373430040985113e-05,0.0,0.0,0.0,-3.380862472113222e-05,60.0,0.8029926419258118,-0.0,-2.456050120225317e-12,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1069641113281,0.0,0.0,5.632703050650889e-07,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.10699462890625,0.0,0.0,5.931524356128648e-07,299.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319274902344,0.0,0.0,4.3810098304675204e-07,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.09649658203125,0.0,0.0,5.931511850576499e-07,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932922363281,0.0,0.0,2.813643732224591e-06,286.184326171875,294.1499938964844,291.5944519042969,290.0738220214844,294.1504821777344,294.5893249511719,284.7820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-6.002197096677264e-06,7.507187579913754e-12,6.002189365972299e-06,-1.373430040985113e-05,0.0,0.0,0.0,-3.380862472113222e-05,60.0,0.8029926419258118,-0.0,-2.456050120225317e-12,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1069641113281,0.0,0.0,2.55475242738612e-07,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10699462890625,0.0,0.0,2.690285043627228e-07,299.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319274902344,0.0,0.0,1.987038018569365e-07,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.09649658203125,0.0,0.0,2.690279075068247e-07,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932922363281,0.0,0.0,1.2761480547851534e-06,286.184326171875,294.1499938964844,291.5635986328125,290.0659484863281,294.1504821777344,294.5893249511719,284.7843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.7272722036286723e-06,3.4098878234911645e-12,2.7272687930235406e-06,-6.237346497073304e-06,0.0,0.0,0.0,-1.536117633804679e-05,60.0,0.7317748665809631,-0.0,-5.052439586497592e-13,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1069641113281,0.0,0.0,1.3881629001843976e-07,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.10699462890625,0.0,0.0,1.4618065335980648e-07,299.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319274902344,0.0,0.0,1.079686811067404e-07,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09649658203125,0.0,0.0,1.4618034072100272e-07,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932922363281,0.0,0.0,6.934141083547729e-07,286.184326171875,294.1499938964844,291.53533935546875,290.0581359863281,294.1504821777344,294.5893249511719,284.7864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.4823826859355904e-06,1.853316762209789e-12,1.4823808669461869e-06,-3.38993640980334e-06,0.0,0.0,0.0,-8.34935053717345e-06,60.0,0.681300938129425,-0.0,-1.49170985893482e-13,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
