time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18140220,298.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1069641113281,0.0,0.0,9.002675049885056e-09,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.10699462890625,0.0,0.0,9.480277007867244e-09,299.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319274902344,0.0,0.0,7.002110002929385e-09,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09649658203125,0.0,0.0,9.48025657976359e-09,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932922363281,0.0,0.0,4.497009342685489e-08,286.184326171875,294.1499938964844,291.4869079589844,290.0429992675781,294.1504821777344,294.5893249511719,284.7906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-9.596413264034709e-08,1.2000673350019697e-13,9.596401895350937e-08,-2.195667150317604e-07,0.0,0.0,0.0,-5.405308911576867e-07,60.0,0.5981011390686035,-0.0,-6.274030215036542e-16,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1069641113281,0.0,0.0,9.002675049885056e-09,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.10699462890625,0.0,0.0,9.480277007867244e-09,299.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319274902344,0.0,0.0,7.002110002929385e-09,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09649658203125,0.0,0.0,9.48025657976359e-09,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932922363281,0.0,0.0,4.497009342685489e-08,286.184326171875,294.1499938964844,291.4869079589844,290.0429992675781,294.1504821777344,294.5893249511719,284.7906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-9.596413264034709e-08,1.2000673350019697e-13,9.596401895350937e-08,-2.195667150317604e-07,0.0,0.0,0.0,-5.405308911576867e-07,60.0,0.5981011390686035,-0.0,-6.274030215036542e-16,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1069641113281,0.0,0.0,4.922062757373169e-09,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10699462890625,0.0,0.0,5.183183660051327e-09,299.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319274902344,0.0,0.0,3.828287020724019e-09,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09649658203125,0.0,0.0,5.183172557821081e-09,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932922363281,0.0,0.0,2.45866509374082e-08,286.184326171875,294.1499938964844,291.45001220703125,290.028564453125,294.1504821777344,294.5893249511719,284.7943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-5.2677471273909766e-08,6.584954071820262e-14,5.2677407325063554e-08,-1.2038776731060352e-07,0.0,0.0,0.0,-2.966844476759434e-07,60.0,0.5510995984077454,-0.0,-1.875416574958032e-16,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1069641113281,0.0,0.0,4.922062757373169e-09,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10699462890625,0.0,0.0,5.183183660051327e-09,299.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319274902344,0.0,0.0,3.828287020724019e-09,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09649658203125,0.0,0.0,5.183172557821081e-09,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932922363281,0.0,0.0,2.45866509374082e-08,286.184326171875,294.1499938964844,291.45001220703125,290.028564453125,294.1504821777344,294.5893249511719,284.7943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-5.2677471273909766e-08,6.584954071820262e-14,5.2677407325063554e-08,-1.2038776731060352e-07,0.0,0.0,0.0,-2.966844476759434e-07,60.0,0.5510995984077454,-0.0,-1.875416574958032e-16,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1069641113281,0.0,0.0,2.031351753473132e-09,298.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.10699462890625,0.0,0.0,2.139117327715212e-09,299.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319274902344,0.0,0.0,1.579946951046906e-09,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09649658203125,0.0,0.0,2.139112886823113e-09,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932922363281,0.0,0.0,1.0146993467685661e-08,286.184326171875,294.1499938964844,291.4195251464844,290.013671875,294.1504821777344,294.5893249511719,284.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-2.2013692202449423e-08,2.7430914663209918e-14,2.201366378074e-08,-5.013007253751312e-08,0.0,0.0,0.0,-1.239386620000005e-07,60.0,0.5089274048805237,-0.0,-3.19428598293234e-17,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1069641113281,0.0,0.0,2.031351753473132e-09,298.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.10699462890625,0.0,0.0,2.139117327715212e-09,299.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319274902344,0.0,0.0,1.579946951046906e-09,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09649658203125,0.0,0.0,2.139112886823113e-09,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932922363281,0.0,0.0,1.0146993467685661e-08,286.184326171875,294.1499938964844,291.4195251464844,290.013671875,294.1504821777344,294.5893249511719,284.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-2.2013692202449423e-08,2.7430914663209918e-14,2.201366378074e-08,-5.013007253751312e-08,0.0,0.0,0.0,-1.239386620000005e-07,60.0,0.5089274048805237,-0.0,-3.19428598293234e-17,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1069641113281,0.0,0.0,8.112615024202792e-10,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.10699462890625,0.0,0.0,8.54299908592537e-10,299.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319274902344,0.0,0.0,6.309838207485541e-10,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09649658203125,0.0,0.0,8.542980767245463e-10,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932922363281,0.0,0.0,4.0524077427051e-09,286.184326171875,294.1499938964844,291.3898620605469,289.9969787597656,294.1504821777344,294.5893249511719,284.8013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-8.790770777977741e-09,1.0980591232828164e-14,8.790760119836705e-09,-2.0020044289026373e-08,0.0,0.0,0.0,-4.950561560690404e-08,60.0,0.4710487425327301,-0.0,-5.094777859871816e-18,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1069641113281,0.0,0.0,8.112615024202792e-10,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.10699462890625,0.0,0.0,8.54299908592537e-10,299.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319274902344,0.0,0.0,6.309838207485541e-10,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09649658203125,0.0,0.0,8.542980767245463e-10,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932922363281,0.0,0.0,4.0524077427051e-09,286.184326171875,294.1499938964844,291.3898620605469,289.9969787597656,294.1504821777344,294.5893249511719,284.8013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-8.790770777977741e-09,1.0980591232828164e-14,8.790760119836705e-09,-2.0020044289026373e-08,0.0,0.0,0.0,-4.950561560690404e-08,60.0,0.4710487425327301,-0.0,-5.094777859871816e-18,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1063232421875,0.0,0.0,4.932552144509823e-10,298.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1063537597656,0.0,0.0,5.194229490967928e-10,299.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312561035156,0.0,0.0,3.8364453280870237e-10,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0958251953125,0.0,0.0,5.19421838873768e-10,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0926513671875,0.0,0.0,2.463904635874314e-09,286.1833801269531,294.1499938964844,291.3753356933594,289.988037109375,294.1508178710937,294.5892333984375,284.8030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-5.3473088179600844e-09,6.654099827700178e-15,5.347302156621936e-09,-1.2173623886724272e-08,0.0,0.0,0.0,-3.009336069226265e-08,60.0,0.4526797533035278,-0.0,-1.883418496865105e-18,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1059265136719,0.0,0.0,2.96260127541359e-10,298.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10595703125,0.0,0.0,3.1197705530061605e-10,299.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,2.3042551200447287e-10,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.095458984375,0.0,0.0,3.119763891668015e-10,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09228515625,0.0,0.0,1.4798763325885032e-09,286.1828308105469,294.1499938964844,291.3609924316406,289.97869873046875,294.1510314941406,294.58917236328125,284.8045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-3.210212762283504e-09,3.991807935360605e-15,3.2102087654806155e-09,-7.311495409112467e-09,0.0,0.0,0.0,-1.807347871363163e-08,60.0,0.4356980919837951,-0.0,-6.794380901400845e-19,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10552978515625,0.0,0.0,1.0131175065541952e-10,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1055603027344,0.0,0.0,1.0668645827882628e-10,299.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304626464844,0.0,0.0,7.879836366742055e-11,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950622558594,0.0,0.0,1.0668622929532744e-10,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0918884277344,0.0,0.0,5.060716845584068e-10,286.1822509765625,294.1499938964844,291.3329772949219,289.95904541015625,294.1512451171875,294.5890808105469,284.8077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.096685853241297e-09,1.3893294863496317e-15,1.096684409951365e-09,-2.498492301938881e-09,0.0,0.0,0.0,-6.184563972055912e-09,60.0,0.4040865004062652,-0.0,-7.945535072666392e-20,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10552978515625,0.0,0.0,1.0131175065541952e-10,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1055603027344,0.0,0.0,1.0668645827882628e-10,299.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304626464844,0.0,0.0,7.879836366742055e-11,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950622558594,0.0,0.0,1.0668622929532744e-10,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0918884277344,0.0,0.0,5.060716845584068e-10,286.1822509765625,294.1499938964844,291.3329772949219,289.95904541015625,294.1512451171875,294.5890808105469,284.8077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.096685853241297e-09,1.3893294863496317e-15,1.096684409951365e-09,-2.498492301938881e-09,0.0,0.0,0.0,-6.184563972055912e-09,60.0,0.4040865004062652,-0.0,-7.945535072666392e-20,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,2.0467020005882075e-12,298.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,2.1552820292369823e-12,299.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,1.591886019704225e-12,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,2.155277258747424e-12,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.091796875,0.0,0.0,1.0223670868225732e-11,286.1820983886719,294.1499938964844,291.3057861328125,289.93817138671875,294.1513061523437,294.5890808105469,284.8108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.906825912445509e-11,4.640040529358647e-17,1.9068212286921238e-11,-4.5524868597102135e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,0.3736383616924286,-0.0,-3.242744648454322e-23,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,2.0467020005882075e-12,298.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,2.1552820292369823e-12,299.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,1.591886019704225e-12,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,2.155277258747424e-12,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.091796875,0.0,0.0,1.0223670868225732e-11,286.1820983886719,294.1499938964844,291.3057861328125,289.93817138671875,294.1513061523437,294.5890808105469,284.8108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.906825912445509e-11,4.640040529358647e-17,1.9068212286921238e-11,-4.5524868597102135e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,0.3736383616924286,-0.0,-3.242744648454322e-23,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,7.675132773256321e-13,298.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,8.082307067537597e-13,299.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,5.96957270941612e-13,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,8.082290262403924e-13,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.091796875,0.0,0.0,3.833876358744215e-12,286.1820983886719,294.1499938964844,291.27947998046875,289.916259765625,294.1513061523437,294.5890808105469,284.8135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.13800245268858e-11,3.1638262562869625e-18,1.1380021924800587e-11,-2.410657090612389e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.3501989245414734,-0.0,-4.560109464673664e-24,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,7.675132773256321e-13,298.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,8.082307067537597e-13,299.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,5.96957270941612e-13,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,8.082290262403924e-13,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.091796875,0.0,0.0,3.833876358744215e-12,286.1820983886719,294.1499938964844,291.27947998046875,289.916259765625,294.1513061523437,294.5890808105469,284.8135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.13800245268858e-11,3.1638262562869625e-18,1.1380021924800587e-11,-2.410657090612389e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.3501989245414734,-0.0,-4.560109464673664e-24,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,5.116755001470519e-13,298.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,5.388205073092456e-13,299.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,3.9797150492605626e-13,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,5.388193146868558e-13,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.091796875,0.0,0.0,2.555917717056433e-12,286.1820983886719,294.1499938964844,291.2540588378906,289.8935241699219,294.1513061523437,294.5890808105469,284.816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-6.124669781754077e-12,-2.774044069196103e-18,6.1246723838392905e-12,-1.3751133044748176e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3278335630893707,-0.0,-2.0267154052839512e-24,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,5.116755001470519e-13,298.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,5.388205073092456e-13,299.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,3.9797150492605626e-13,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,5.388193146868558e-13,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.091796875,0.0,0.0,2.555917717056433e-12,286.1820983886719,294.1499938964844,291.2540588378906,289.8935241699219,294.1513061523437,294.5890808105469,284.816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-6.124669781754077e-12,-2.774044069196103e-18,6.1246723838392905e-12,-1.3751133044748176e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3278335630893707,-0.0,-2.0267154052839512e-24,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,2.55837750073526e-13,298.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,2.694102536546228e-13,299.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,1.9898575246302813e-13,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,2.694096573434279e-13,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.091796875,0.0,0.0,1.2779588585282164e-12,286.1820983886719,294.1499938964844,291.2416687011719,289.88189697265625,294.1513061523437,294.5890808105469,284.8174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-6.180327083438186e-12,-3.3924560824644762e-18,6.180330119204269e-12,-1.2069656905866475e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3174671530723572,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,-2.55837750073526e-13,298.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,-2.694102536546228e-13,299.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,-1.9898575246302813e-13,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,-2.694096573434279e-13,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.091796875,0.0,0.0,-1.2779588585282164e-12,286.1820983886719,294.1499938964844,291.2295227050781,289.8701171875,294.1513061523437,294.5890808105469,284.818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.291641253125535e-12,-4.629281556567292e-18,6.291646023615094e-12,-8.706702893379603e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3074656724929809,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,0.0,299.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,0.0,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.091796875,0.0,0.0,0.0,286.1820983886719,294.1499938964844,291.2059020996094,289.8462219238281,294.1513061523437,294.5890808105469,284.8209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.5804779280335097e-12,-6.670600767357799e-18,3.580484650086979e-12,-6.051199038376032e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2882260978221893,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,0.0,299.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,0.0,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.091796875,0.0,0.0,0.0,286.1820983886719,294.1499938964844,291.2059020996094,289.8462219238281,294.1513061523437,294.5890808105469,284.8209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.5804779280335097e-12,-6.670600767357799e-18,3.580484650086979e-12,-6.051199038376032e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2882260978221893,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,2.55837750073526e-13,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,2.694102536546228e-13,299.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,1.9898575246302813e-13,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,2.694096573434279e-13,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.091796875,0.0,0.0,1.2779588585282164e-12,286.1820983886719,294.1499938964844,291.1831970214844,289.822021484375,294.1513061523437,294.5890808105469,284.8231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-8.693146571515935e-13,-8.711920805328916e-18,8.69323384979082e-13,-3.3956949665320257e-12,0.0,0.0,0.0,0.0,60.0,0.2705903053283691,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,2.55837750073526e-13,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,2.694102536546228e-13,299.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,1.9898575246302813e-13,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,2.694096573434279e-13,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.091796875,0.0,0.0,1.2779588585282164e-12,286.1820983886719,294.1499938964844,291.1831970214844,289.822021484375,294.1513061523437,294.5890808105469,284.8231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-8.693146571515935e-13,-8.711920805328916e-18,8.69323384979082e-13,-3.3956949665320257e-12,0.0,0.0,0.0,0.0,60.0,0.2705903053283691,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,-2.55837750073526e-13,298.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,-2.694102536546228e-13,299.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,-1.9898575246302813e-13,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,-2.694096573434279e-13,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.091796875,0.0,0.0,-1.2779588585282164e-12,286.1820983886719,294.1499938964844,291.16143798828125,289.7977294921875,294.1513061523437,294.5890808105469,284.8251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-3.6361352297176186e-12,-7.289013814601936e-18,3.636142385451957e-12,-4.369722465813464e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2544736862182617,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,-2.55837750073526e-13,298.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,-2.694102536546228e-13,299.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,-1.9898575246302813e-13,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,-2.694096573434279e-13,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.091796875,0.0,0.0,-1.2779588585282164e-12,286.1820983886719,294.1499938964844,291.16143798828125,289.7977294921875,294.1513061523437,294.5890808105469,284.8251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-3.6361352297176186e-12,-7.289013814601936e-18,3.636142385451957e-12,-4.369722465813464e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2544736862182617,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,-2.55837750073526e-13,298.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,-2.694102536546228e-13,299.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,-1.9898575246302813e-13,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,-2.694096573434279e-13,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.091796875,0.0,0.0,-1.2779588585282164e-12,286.1820983886719,294.1499938964844,291.1406555175781,289.7734680175781,294.1513061523437,294.5890808105469,284.8269958496094,0.0,0.0,0.0,0.0,1.0,1.0,-3.6361352297176186e-12,-7.289014641782548e-18,3.636142385451957e-12,-4.369722465813464e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2398998439311981,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,-2.55837750073526e-13,298.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,-2.694102536546228e-13,299.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,-1.9898575246302813e-13,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,-2.694096573434279e-13,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.091796875,0.0,0.0,-1.2779588585282164e-12,286.1820983886719,294.1499938964844,291.1406555175781,289.7734680175781,294.1513061523437,294.5890808105469,284.8269958496094,0.0,0.0,0.0,0.0,1.0,1.0,-3.6361352297176186e-12,-7.289014641782548e-18,3.636142385451957e-12,-4.369722465813464e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2398998439311981,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,0.0,299.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,0.0,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.091796875,0.0,0.0,0.0,286.1820983886719,294.1499938964844,291.1306457519531,289.76141357421875,294.1513061523437,294.5890808105469,284.827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.33033426616336e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.2332680523395538,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,0.0,299.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,0.0,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.091796875,0.0,0.0,0.0,286.1820983886719,294.1499938964844,291.120849609375,289.7494506835937,294.1513061523437,294.5890808105469,284.8287048339844,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.330333438982748e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.2268382310867309,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,2.55837750073526e-13,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,2.694102536546228e-13,299.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,1.9898575246302813e-13,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,2.694096573434279e-13,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.091796875,0.0,0.0,1.2779588585282164e-12,286.1820983886719,294.1499938964844,291.10205078125,289.725830078125,294.1513061523437,294.5890808105469,284.8304138183594,0.0,0.0,0.0,0.0,1.0,1.0,1.786191420466432e-12,-1.137165306336356e-17,-1.7861800363436209e-12,9.412856778745482e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2137897163629531,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,2.55837750073526e-13,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,2.694102536546228e-13,299.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,1.9898575246302813e-13,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,2.694096573434279e-13,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.091796875,0.0,0.0,1.2779588585282164e-12,286.1820983886719,294.1499938964844,291.10205078125,289.725830078125,294.1513061523437,294.5890808105469,284.8304138183594,0.0,0.0,0.0,0.0,1.0,1.0,1.786191420466432e-12,-1.137165306336356e-17,-1.7861800363436209e-12,9.412856778745482e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2137897163629531,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,0.0,299.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,0.0,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.091796875,0.0,0.0,0.0,286.1820983886719,294.1499938964844,291.0842590332031,289.7027893066406,294.1513061523437,294.5890808105469,284.8321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.330335920524584e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.2003520429134369,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,0.0,299.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,0.0,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.091796875,0.0,0.0,0.0,286.1820983886719,294.1499938964844,291.0842590332031,289.7027893066406,294.1513061523437,294.5890808105469,284.8321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.330335920524584e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.2003520429134369,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,2.55837750073526e-13,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,2.694102536546228e-13,299.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,1.9898575246302813e-13,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,2.694096573434279e-13,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.091796875,0.0,0.0,1.2779588585282164e-12,286.1820983886719,294.1499938964844,291.0675048828125,289.6805419921875,294.1513061523437,294.5890808105469,284.8337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-8.693147113617017e-13,-8.711923286870755e-18,8.69323384979082e-13,-3.3956949665320257e-12,0.0,0.0,0.0,0.0,60.0,0.1885993629693985,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,2.55837750073526e-13,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,2.694102536546228e-13,299.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,1.9898575246302813e-13,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,2.694096573434279e-13,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.091796875,0.0,0.0,1.2779588585282164e-12,286.1820983886719,294.1499938964844,291.0675048828125,289.6805419921875,294.1513061523437,294.5890808105469,284.8337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-8.693147113617017e-13,-8.711923286870755e-18,8.69323384979082e-13,-3.3956949665320257e-12,0.0,0.0,0.0,0.0,60.0,0.1885993629693985,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,0.0,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,0.0,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.091796875,0.0,0.0,0.0,286.1820983886719,294.1499938964844,291.0517578125,289.6592102050781,294.1513061523437,294.5890808105469,284.8352355957031,0.0,0.0,0.0,0.0,1.0,1.0,-3.5804779280335097e-12,-6.670602835309329e-18,3.580484650086979e-12,-6.051199038376032e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1771875172853469,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,0.0,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,0.0,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.091796875,0.0,0.0,0.0,286.1820983886719,294.1499938964844,291.0517578125,289.6592102050781,294.1513061523437,294.5890808105469,284.8352355957031,0.0,0.0,0.0,0.0,1.0,1.0,-3.5804779280335097e-12,-6.670602835309329e-18,3.580484650086979e-12,-6.051199038376032e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1771875172853469,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,0.0,299.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,0.0,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.091796875,0.0,0.0,0.0,286.1820983886719,294.1499938964844,291.0443115234375,289.6489562988281,294.1513061523437,294.5890808105469,284.8359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.5804779280335097e-12,-6.67060159453841e-18,3.580484650086979e-12,-6.051199038376032e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1718018352985382,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
