time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142560,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,-2.55837750073526e-13,298.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,-2.694102536546228e-13,299.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,-1.9898575246302813e-13,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,-2.694096573434279e-13,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.091796875,0.0,0.0,-1.2779588585282164e-12,286.1820983886719,294.1499938964844,291.037109375,289.6390075683594,294.1513061523437,294.5890808105469,284.8366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-3.6361352297176186e-12,-7.289014641782548e-18,3.636142385451957e-12,-4.369722465813464e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1665569543838501,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,2.55837750073526e-13,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,2.694102536546228e-13,299.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,1.9898575246302813e-13,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,2.694096573434279e-13,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.091796875,0.0,0.0,1.2779588585282164e-12,286.1820983886719,294.1499938964844,291.0235290527344,289.6200866699219,294.1513061523437,294.5890808105469,284.8380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-8.693147113617017e-13,-8.711920805328916e-18,8.69323384979082e-13,-3.3956949665320257e-12,0.0,0.0,0.0,0.0,60.0,0.1563650816679,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,2.55837750073526e-13,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,2.694102536546228e-13,299.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,1.9898575246302813e-13,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,2.694096573434279e-13,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.091796875,0.0,0.0,1.2779588585282164e-12,286.1820983886719,294.1499938964844,291.0235290527344,289.6200866699219,294.1513061523437,294.5890808105469,284.8380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-8.693147113617017e-13,-8.711920805328916e-18,8.69323384979082e-13,-3.3956949665320257e-12,0.0,0.0,0.0,0.0,60.0,0.1563650816679,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,0.0,299.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,0.0,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.091796875,0.0,0.0,0.0,286.1820983886719,294.1499938964844,291.01104736328125,289.6026611328125,294.1513061523437,294.5890808105469,284.8393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.33033426616336e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.1468386501073837,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,0.0,299.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,0.0,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.091796875,0.0,0.0,0.0,286.1820983886719,294.1499938964844,291.01104736328125,289.6026611328125,294.1513061523437,294.5890808105469,284.8393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.33033426616336e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.1468386501073837,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,0.0,299.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,0.0,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.091796875,0.0,0.0,0.0,286.1820983886719,294.1499938964844,290.9996643066406,289.5868530273437,294.1513061523437,294.5890808105469,284.8405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.330333438982748e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.1378993988037109,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,0.0,299.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,0.0,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.091796875,0.0,0.0,0.0,286.1820983886719,294.1499938964844,290.9996643066406,289.5868530273437,294.1513061523437,294.5890808105469,284.8405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.330333438982748e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.1378993988037109,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,2.55837750073526e-13,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,2.694102536546228e-13,299.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,1.9898575246302813e-13,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,2.694096573434279e-13,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.091796875,0.0,0.0,1.2779588585282164e-12,286.1820983886719,294.1499938964844,290.9894104003906,289.5729064941406,294.1513061523437,294.5890808105469,284.8416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-8.693147113617017e-13,-8.711919978148303e-18,8.69323384979082e-13,-3.3956949665320257e-12,0.0,0.0,0.0,0.0,60.0,0.1295066028833389,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,2.55837750073526e-13,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,2.694102536546228e-13,299.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,1.9898575246302813e-13,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,2.694096573434279e-13,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.091796875,0.0,0.0,1.2779588585282164e-12,286.1820983886719,294.1499938964844,290.9894104003906,289.5729064941406,294.1513061523437,294.5890808105469,284.8416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-8.693147113617017e-13,-8.711919978148303e-18,8.69323384979082e-13,-3.3956949665320257e-12,0.0,0.0,0.0,0.0,60.0,0.1295066028833389,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,2.55837750073526e-13,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,2.694102536546228e-13,299.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,1.9898575246302813e-13,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,2.694096573434279e-13,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.091796875,0.0,0.0,1.2779588585282164e-12,286.1820983886719,294.1499938964844,290.9847106933594,289.566650390625,294.1513061523437,294.5890808105469,284.8422241210937,0.0,0.0,0.0,0.0,1.0,1.0,-8.693147113617017e-13,-8.711919150967691e-18,8.69323384979082e-13,-3.3956949665320257e-12,0.0,0.0,0.0,0.0,60.0,0.1255823224782943,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,0.0,299.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,0.0,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.091796875,0.0,0.0,0.0,286.1820983886719,294.1499938964844,290.9803161621094,289.5609130859375,294.1513061523437,294.5890808105469,284.8427734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.5804779280335097e-12,-6.670598285815959e-18,3.580484650086979e-12,-6.051199038376032e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.121758833527565,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,2.55837750073526e-13,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,2.694102536546228e-13,299.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,1.9898575246302813e-13,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,2.694096573434279e-13,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.091796875,0.0,0.0,1.2779588585282164e-12,286.1820983886719,294.1499938964844,290.9723815917969,289.5511169433594,294.1513061523437,294.5890808105469,284.84381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-8.693147113617017e-13,-8.711919150967691e-18,8.69323384979082e-13,-3.3956949665320257e-12,0.0,0.0,0.0,0.0,60.0,0.1142941787838935,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,2.55837750073526e-13,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,2.694102536546228e-13,299.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,1.9898575246302813e-13,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,2.694096573434279e-13,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.091796875,0.0,0.0,1.2779588585282164e-12,286.1820983886719,294.1499938964844,290.9723815917969,289.5511169433594,294.1513061523437,294.5890808105469,284.84381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-8.693147113617017e-13,-8.711919150967691e-18,8.69323384979082e-13,-3.3956949665320257e-12,0.0,0.0,0.0,0.0,60.0,0.1142941787838935,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,2.55837750073526e-13,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,2.694102536546228e-13,299.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,1.9898575246302813e-13,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,2.694096573434279e-13,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.091796875,0.0,0.0,1.2779588585282164e-12,286.1820983886719,294.1499938964844,290.9656066894531,289.5436706542969,294.1513061523437,294.5890808105469,284.8447570800781,0.0,0.0,0.0,0.0,1.0,1.0,-8.693147113617017e-13,-8.711919978148303e-18,8.69323384979082e-13,-3.3956949665320257e-12,0.0,0.0,0.0,0.0,60.0,0.1073381081223487,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,2.55837750073526e-13,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,2.694102536546228e-13,299.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,1.9898575246302813e-13,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,2.694096573434279e-13,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.091796875,0.0,0.0,1.2779588585282164e-12,286.1820983886719,294.1499938964844,290.9656066894531,289.5436706542969,294.1513061523437,294.5890808105469,284.8447570800781,0.0,0.0,0.0,0.0,1.0,1.0,-8.693147113617017e-13,-8.711919978148303e-18,8.69323384979082e-13,-3.3956949665320257e-12,0.0,0.0,0.0,0.0,60.0,0.1073381081223487,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,0.0,299.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,0.0,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820983886719,294.1499938964844,290.96002197265625,289.5387268066406,294.1513061523437,294.5890808105469,284.8456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.330333438982748e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.1008054465055465,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,0.0,299.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,0.0,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820983886719,294.1499938964844,290.96002197265625,289.5387268066406,294.1513061523437,294.5890808105469,284.8456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.330333438982748e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.1008054465055465,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,0.0,299.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,0.0,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820983886719,294.1499938964844,290.9556579589844,289.5364990234375,294.1513061523437,294.5890808105469,284.8465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.330332611802137e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.0946719720959663,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,0.0,299.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,0.0,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820983886719,294.1499938964844,290.9556579589844,289.5364990234375,294.1513061523437,294.5890808105469,284.8465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.330332611802137e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.0946719720959663,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,-2.55837750073526e-13,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,-2.694102536546228e-13,299.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,-1.9898575246302813e-13,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,-2.694096573434279e-13,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,-1.2779588585282164e-12,286.1820983886719,294.1499938964844,290.9539489746094,289.5364685058594,294.1513061523437,294.5890808105469,284.8469543457031,0.0,0.0,0.0,0.0,1.0,1.0,-9.80629097889485e-13,-9.94874607263658e-18,9.806390725494718e-13,-3.274177736117649e-14,0.0,0.0,0.0,0.0,60.0,0.0917985141277313,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,0.0,299.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,0.0,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820983886719,294.1499938964844,290.9525146484375,289.53717041015625,294.1513061523437,294.5890808105469,284.84735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.330332611802137e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.088992990553379,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,0.0,299.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,0.0,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820983886719,294.1499938964844,290.9506225585937,289.5408630371094,294.1513061523437,294.5890808105469,284.8481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.330332611802137e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.083542451262474,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,0.0,299.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,0.0,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820983886719,294.1499938964844,290.9506225585937,289.5408630371094,294.1513061523437,294.5890808105469,284.8481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.330332611802137e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.083542451262474,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,2.55837750073526e-13,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,2.694102536546228e-13,299.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,1.9898575246302813e-13,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,2.694096573434279e-13,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,1.2779588585282164e-12,286.1820983886719,294.1499938964844,290.95001220703125,289.5477905273437,294.1513061523437,294.5890808105469,284.8488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-8.693147113617017e-13,-8.711919150967691e-18,8.69323384979082e-13,-3.3956949665320257e-12,0.0,0.0,0.0,0.0,60.0,0.0784594491124153,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,2.55837750073526e-13,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,2.694102536546228e-13,299.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,1.9898575246302813e-13,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,2.694096573434279e-13,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,1.2779588585282164e-12,286.1820983886719,294.1499938964844,290.95001220703125,289.5477905273437,294.1513061523437,294.5890808105469,284.8488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-8.693147113617017e-13,-8.711919150967691e-18,8.69323384979082e-13,-3.3956949665320257e-12,0.0,0.0,0.0,0.0,60.0,0.0784594491124153,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,0.0,299.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,0.0,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820983886719,294.1499938964844,290.95001220703125,289.55670166015625,294.1513061523437,294.5890808105469,284.8495178222656,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.330331784621524e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.0737051144242286,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,0.0,299.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,0.0,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820983886719,294.1499938964844,290.95001220703125,289.55670166015625,294.1513061523437,294.5890808105469,284.8495178222656,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.330331784621524e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.0737051144242286,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,0.0,299.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,0.0,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820983886719,294.1499938964844,290.95001220703125,289.566162109375,294.1513061523437,294.5890808105469,284.85015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.330331784621524e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.0693617984652519,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,0.0,299.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,0.0,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820983886719,294.1499938964844,290.95001220703125,289.566162109375,294.1513061523437,294.5890808105469,284.85015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.330331784621524e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.0693617984652519,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,-2.55837750073526e-13,298.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,-2.694102536546228e-13,299.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,-1.9898575246302813e-13,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,-2.694096573434279e-13,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,-1.2779588585282164e-12,286.1820983886719,294.1499938964844,290.95001220703125,289.5710754394531,294.1513061523437,294.5890808105469,284.8504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-3.6361352297176186e-12,-7.289012160240709e-18,3.636142385451957e-12,-4.369722465813464e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.067357026040554,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,0.0,299.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,0.0,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820983886719,294.1499938964844,290.95001220703125,289.5761108398437,294.1513061523437,294.5890808105469,284.8507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.330331784621524e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.065406896173954,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,0.0,299.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,0.0,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820983886719,294.1499938964844,290.95001220703125,289.5865478515625,294.1513061523437,294.5890808105469,284.85125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.330331784621524e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.0616283044219017,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,0.0,299.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,0.0,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820983886719,294.1499938964844,290.95001220703125,289.5865478515625,294.1513061523437,294.5890808105469,284.85125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.330331784621524e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.0616283044219017,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,0.0,299.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,0.0,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820983886719,294.1499938964844,290.95001220703125,289.597412109375,294.1513061523437,294.5890808105469,284.8517761230469,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.33033095744091e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.0581388287246227,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,0.0,299.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,0.0,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820983886719,294.1499938964844,290.95001220703125,289.597412109375,294.1513061523437,294.5890808105469,284.8517761230469,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.33033095744091e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.0581388287246227,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,0.0,299.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,0.0,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820983886719,294.1499938964844,290.95001220703125,289.6086730957031,294.1513061523437,294.5890808105469,284.85223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.33033095744091e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.0548243001103401,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,0.0,299.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,0.0,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820983886719,294.1499938964844,290.95001220703125,289.6086730957031,294.1513061523437,294.5890808105469,284.85223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.33033095744091e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.0548243001103401,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,0.0,299.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.0,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820983886719,294.1499938964844,290.95001220703125,289.6202392578125,294.1513061523437,294.5890808105469,284.8526916503906,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.330329303079685e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.0517187789082527,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,0.0,299.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.0,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820983886719,294.1499938964844,290.95001220703125,289.6202392578125,294.1513061523437,294.5890808105469,284.8526916503906,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.330329303079685e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.0517187789082527,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,2.55837750073526e-13,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,2.694102536546228e-13,299.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,1.9898575246302813e-13,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,2.694096573434279e-13,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,1.2779588585282164e-12,286.1820983886719,294.1499938964844,290.95001220703125,289.6261291503906,294.1513061523437,294.5890808105469,284.8529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-8.693147113617017e-13,-8.711916669425853e-18,8.69323384979082e-13,-3.3956949665320257e-12,0.0,0.0,0.0,0.0,60.0,0.0502700060606002,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,0.0,299.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,0.0,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820983886719,294.1499938964844,290.95001220703125,289.6321105957031,294.1513061523437,294.5890808105469,284.85308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.5804779280335097e-12,-6.6705958042741225e-18,3.580484650086979e-12,-6.051199038376032e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0488747879862785,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
