time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18145020,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,2.55837750073526e-13,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,2.694102536546228e-13,299.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,1.9898575246302813e-13,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,2.694096573434279e-13,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,1.2779588585282164e-12,286.1820983886719,294.1499938964844,290.95001220703125,289.6441955566406,294.1513061523437,294.5890808105469,284.8534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-8.693147113617017e-13,-8.711919150967691e-18,8.69323384979082e-13,-3.3956949665320257e-12,0.0,0.0,0.0,0.0,60.0,0.0461262539029121,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,2.55837750073526e-13,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,2.694102536546228e-13,299.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,1.9898575246302813e-13,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,2.694096573434279e-13,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,1.2779588585282164e-12,286.1820983886719,294.1499938964844,290.95001220703125,289.6441955566406,294.1513061523437,294.5890808105469,284.8534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-8.693147113617017e-13,-8.711919150967691e-18,8.69323384979082e-13,-3.3956949665320257e-12,0.0,0.0,0.0,0.0,60.0,0.0461262539029121,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,0.0,299.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.0,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820983886719,294.1499938964844,290.95001220703125,289.6565246582031,294.1513061523437,294.5890808105469,284.8538513183594,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.330331784621524e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.0435580983757972,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,0.0,299.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.0,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820983886719,294.1499938964844,290.95001220703125,289.6565246582031,294.1513061523437,294.5890808105469,284.8538513183594,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.330331784621524e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.0435580983757972,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,0.0,299.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.0,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820983886719,294.1499938964844,290.95001220703125,289.66900634765625,294.1513061523437,294.5890808105469,284.8542175292969,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.33033095744091e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.0411577112972736,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,0.0,299.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.0,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820983886719,294.1499938964844,290.95001220703125,289.66900634765625,294.1513061523437,294.5890808105469,284.8542175292969,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.33033095744091e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.0411577112972736,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,0.0,299.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.0,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820983886719,294.1499938964844,290.95001220703125,289.6815795898437,294.1513061523437,294.5890808105469,284.8545227050781,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.33033095744091e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.0389166846871376,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,0.0,299.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.0,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820983886719,294.1499938964844,290.95001220703125,289.6815795898437,294.1513061523437,294.5890808105469,284.8545227050781,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.33033095744091e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.0389166846871376,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,2.55837750073526e-13,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,2.694102536546228e-13,299.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,1.9898575246302813e-13,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,2.694096573434279e-13,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,1.2779588585282164e-12,286.1820983886719,294.1499938964844,290.95001220703125,289.6878967285156,294.1513061523437,294.5890808105469,284.85467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-8.693147113617017e-13,-8.711918323787078e-18,8.69323384979082e-13,-3.3956949665320257e-12,0.0,0.0,0.0,0.0,60.0,0.0378806181252002,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,0.0,299.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.0,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820983886719,294.1499938964844,290.95001220703125,289.6942443847656,294.1513061523437,294.5890808105469,284.8548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-3.5804779280335097e-12,-6.670597458635348e-18,3.580484650086979e-12,-6.051199038376032e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.036894541233778,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,0.0,299.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.0,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820983886719,294.1499938964844,290.95001220703125,289.7069091796875,294.1513061523437,294.5890808105469,284.8551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.33033095744091e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.0349527969956398,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,0.0,299.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.0,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820983886719,294.1499938964844,290.95001220703125,289.7069091796875,294.1513061523437,294.5890808105469,284.8551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.33033095744091e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.0349527969956398,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,0.0,299.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.0,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820983886719,294.1499938964844,290.95001220703125,289.7195739746094,294.1513061523437,294.5890808105469,284.8553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.33033095744091e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.0330481864511966,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,0.0,299.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.0,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820983886719,294.1499938964844,290.95001220703125,289.7195739746094,294.1513061523437,294.5890808105469,284.8553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.33033095744091e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.0330481864511966,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,0.0,299.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.0,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820983886719,294.1499938964844,290.95001220703125,289.732177734375,294.1513061523437,294.5890808105469,284.8556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.330329303079685e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.0314534790813922,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,0.0,299.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.0,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820983886719,294.1499938964844,290.95001220703125,289.732177734375,294.1513061523437,294.5890808105469,284.8556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.330329303079685e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.0314534790813922,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,2.55837750073526e-13,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,2.694102536546228e-13,299.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,1.9898575246302813e-13,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,2.694096573434279e-13,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,1.2779588585282164e-12,286.1820983886719,294.1499938964844,290.95001220703125,289.7446594238281,294.1513061523437,294.5890808105469,284.8558349609375,0.0,0.0,0.0,0.0,1.0,1.0,1.786191420466432e-12,-1.1371648100279884e-17,-1.7861800363436209e-12,9.412856778745482e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0299103241413831,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,2.55837750073526e-13,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,2.694102536546228e-13,299.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,1.9898575246302813e-13,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,2.694096573434279e-13,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,1.2779588585282164e-12,286.1820983886719,294.1499938964844,290.95001220703125,289.7446594238281,294.1513061523437,294.5890808105469,284.8558349609375,0.0,0.0,0.0,0.0,1.0,1.0,1.786191420466432e-12,-1.1371648100279884e-17,-1.7861800363436209e-12,9.412856778745482e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0299103241413831,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,0.0,299.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.0,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820983886719,294.1499938964844,290.95001220703125,289.7508544921875,294.1513061523437,294.5890808105469,284.85595703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.33032764871846e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.0291344970464706,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,-2.55837750073526e-13,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,-2.694102536546228e-13,299.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,-1.9898575246302813e-13,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,-2.694096573434279e-13,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,-1.2779588585282164e-12,286.1820983886719,294.1499938964844,290.95001220703125,289.75701904296875,294.1513061523437,294.5890808105469,284.8560485839844,0.0,0.0,0.0,0.0,1.0,1.0,-3.6361352297176186e-12,-7.289008024337648e-18,3.636142385451957e-12,-4.369722465813464e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0283558834344148,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,0.0,299.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.0,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820983886719,294.1499938964844,290.95001220703125,289.7691650390625,294.1513061523437,294.5890808105469,284.8562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.330326821537849e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.0268070437014102,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,0.0,299.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.0,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820983886719,294.1499938964844,290.95001220703125,289.7691650390625,294.1513061523437,294.5890808105469,284.8562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.330326821537849e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.0268070437014102,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,2.55837750073526e-13,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,2.694102536546228e-13,299.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,1.9898575246302813e-13,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,2.694096573434279e-13,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,1.2779588585282164e-12,286.1820983886719,294.1499938964844,290.95001220703125,289.78106689453125,294.1513061523437,294.5890808105469,284.85650634765625,0.0,0.0,0.0,0.0,1.0,1.0,4.4416957091508724e-12,1.8133943079310104e-17,-4.441713490066501e-12,5.278296029420648e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0253267083317041,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,2.55837750073526e-13,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,2.694102536546228e-13,299.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,1.9898575246302813e-13,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,2.694096573434279e-13,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,1.2779588585282164e-12,286.1820983886719,294.1499938964844,290.95001220703125,289.78106689453125,294.1513061523437,294.5890808105469,284.85650634765625,0.0,0.0,0.0,0.0,1.0,1.0,4.4416957091508724e-12,1.8133943079310104e-17,-4.441713490066501e-12,5.278296029420648e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0253267083317041,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,0.0,299.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.0,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820983886719,294.1499938964844,290.95001220703125,289.792724609375,294.1513061523437,294.5890808105469,284.856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.330325994357236e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.0239242203533649,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,0.0,299.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.0,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820983886719,294.1499938964844,290.95001220703125,289.792724609375,294.1513061523437,294.5890808105469,284.856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.330325994357236e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.0239242203533649,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,5.116755001470519e-13,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,5.388205073092456e-13,299.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,3.9797150492605626e-13,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,5.388193146868558e-13,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,2.555917717056433e-12,286.1820983886719,294.1499938964844,290.95001220703125,289.8040466308594,294.1513061523437,294.5890808105469,284.8569030761719,0.0,0.0,0.0,0.0,1.0,1.0,4.497352577154112e-12,1.8752358194505774e-17,-4.497371659112348e-12,3.5968192400176457e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0225834287703037,-0.0,-2.0267154052839512e-24,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,5.116755001470519e-13,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,5.388205073092456e-13,299.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,3.9797150492605626e-13,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,5.388193146868558e-13,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,2.555917717056433e-12,286.1820983886719,294.1499938964844,290.95001220703125,289.8040466308594,294.1513061523437,294.5890808105469,284.8569030761719,0.0,0.0,0.0,0.0,1.0,1.0,4.497352577154112e-12,1.8752358194505774e-17,-4.497371659112348e-12,3.5968192400176457e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0225834287703037,-0.0,-2.0267154052839512e-24,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,-2.55837750073526e-13,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,-2.694102536546228e-13,299.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,-1.9898575246302813e-13,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,-2.694096573434279e-13,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,-1.2779588585282164e-12,286.1820983886719,294.1499938964844,290.95001220703125,289.8095703125,294.1513061523437,294.5890808105469,284.85699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.6361352297176186e-12,-7.289004715615198e-18,3.636142385451957e-12,-4.369722465813464e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0219756104052066,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,299.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.0,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820983886719,294.1499938964844,290.95001220703125,289.8149719238281,294.1513061523437,294.5890808105469,284.8570861816406,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.33032433999601e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.0213510524481534,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,5.116755001470519e-13,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,5.388205073092456e-13,299.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,3.9797150492605626e-13,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,5.388193146868558e-13,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,2.555917717056433e-12,286.1820983886719,294.1499938964844,290.95001220703125,289.8255310058594,294.1513061523437,294.5890808105469,284.85723876953125,0.0,0.0,0.0,0.0,1.0,1.0,1.841848722150541e-12,-1.0753230503542377e-17,-1.841837880128816e-12,-7.401910031082369e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0201335940510034,-0.0,-2.0267154052839512e-24,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,5.116755001470519e-13,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,5.388205073092456e-13,299.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,3.9797150492605626e-13,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,5.388193146868558e-13,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,2.555917717056433e-12,286.1820983886719,294.1499938964844,290.95001220703125,289.8255310058594,294.1513061523437,294.5890808105469,284.85723876953125,0.0,0.0,0.0,0.0,1.0,1.0,1.841848722150541e-12,-1.0753230503542377e-17,-1.841837880128816e-12,-7.401910031082369e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0201335940510034,-0.0,-2.0267154052839512e-24,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,299.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.0,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820983886719,294.1499938964844,290.95001220703125,289.8356018066406,294.1513061523437,294.5890808105469,284.857421875,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.330322685634785e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.0189853943884372,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,299.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.0,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820983886719,294.1499938964844,290.95001220703125,289.8356018066406,294.1513061523437,294.5890808105469,284.857421875,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.330322685634785e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.0189853943884372,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,299.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.0,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820983886719,294.1499938964844,290.95001220703125,289.84521484375,294.1513061523437,294.5890808105469,284.8575744628906,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.330322685634785e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.017902011051774,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,299.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.0,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820983886719,294.1499938964844,290.95001220703125,289.84521484375,294.1513061523437,294.5890808105469,284.8575744628906,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.330322685634785e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.017902011051774,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,299.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.0,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820983886719,294.1499938964844,290.95001220703125,289.854248046875,294.1513061523437,294.5890808105469,284.85772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.330321858454172e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.0168784391134977,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,299.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.0,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820983886719,294.1499938964844,290.95001220703125,289.854248046875,294.1513061523437,294.5890808105469,284.85772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.330321858454172e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.0168784391134977,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,299.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.0,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820983886719,294.1499938964844,290.95001220703125,289.85858154296875,294.1513061523437,294.5890808105469,284.8577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.330321858454172e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.0164024550467729,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,299.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.0,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820983886719,294.1499938964844,290.95001220703125,289.8627319335937,294.1513061523437,294.5890808105469,284.8578491210937,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.330321858454172e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.0159373357892036,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,5.116755001470519e-13,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,5.388205073092456e-13,299.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,3.9797150492605626e-13,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,5.388193146868558e-13,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,2.555917717056433e-12,286.1820983886719,294.1499938964844,290.95001220703125,289.8705749511719,294.1513061523437,294.5890808105469,284.8580017089844,0.0,0.0,0.0,0.0,1.0,1.0,4.497352577154112e-12,1.875236315758945e-17,-4.497371659112348e-12,3.5968192400176457e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0150146540254354,-0.0,-2.0267154052839512e-24,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
