time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147480,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,5.116755001470519e-13,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,5.388205073092456e-13,299.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,3.9797150492605626e-13,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,5.388193146868558e-13,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,2.555917717056433e-12,286.1820983886719,294.1499938964844,290.95001220703125,289.8705749511719,294.1513061523437,294.5890808105469,284.8580017089844,0.0,0.0,0.0,0.0,1.0,1.0,4.497352577154112e-12,1.875236315758945e-17,-4.497371659112348e-12,3.5968192400176457e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0150146540254354,-0.0,-2.0267154052839512e-24,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,299.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.0,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820983886719,294.1499938964844,290.95001220703125,289.87774658203125,294.1513061523437,294.5890808105469,284.8581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-3.5804779280335097e-12,-6.6705871188776914e-18,3.580484650086979e-12,-6.051199038376032e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0141899986192584,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,299.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.0,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820983886719,294.1499938964844,290.95001220703125,289.87774658203125,294.1513061523437,294.5890808105469,284.8581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-3.5804779280335097e-12,-6.6705871188776914e-18,3.580484650086979e-12,-6.051199038376032e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0141899986192584,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,2.55837750073526e-13,298.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,2.694102536546228e-13,299.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,1.9898575246302813e-13,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,2.694096573434279e-13,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,1.2779588585282164e-12,286.1820983886719,294.1499938964844,290.95001220703125,289.8829650878906,294.1513061523437,294.5890808105469,284.8582458496094,0.0,0.0,0.0,0.0,1.0,1.0,-8.693147113617017e-13,-8.711908397619729e-18,8.69323384979082e-13,-3.3956949665320257e-12,0.0,0.0,0.0,0.0,60.0,0.0133366519585251,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,2.55837750073526e-13,298.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,2.694102536546228e-13,299.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,1.9898575246302813e-13,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,2.694096573434279e-13,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,1.2779588585282164e-12,286.1820983886719,294.1499938964844,290.95001220703125,289.8829650878906,294.1513061523437,294.5890808105469,284.8582458496094,0.0,0.0,0.0,0.0,1.0,1.0,-8.693147113617017e-13,-8.711908397619729e-18,8.69323384979082e-13,-3.3956949665320257e-12,0.0,0.0,0.0,0.0,60.0,0.0133366519585251,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,299.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.0,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820983886719,294.1499938964844,290.95001220703125,289.88507080078125,294.1513061523437,294.5890808105469,284.8583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.33032103127356e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.0125221153721213,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,299.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.0,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820983886719,294.1499938964844,290.95001220703125,289.88507080078125,294.1513061523437,294.5890808105469,284.8583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.33032103127356e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.0125221153721213,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,299.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.0,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820983886719,294.1499938964844,290.95001220703125,289.8850402832031,294.1513061523437,294.5890808105469,284.8583984375,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.330321858454172e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.0121494680643081,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,299.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.0,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820983886719,294.1499938964844,290.95001220703125,289.8843078613281,294.1513061523437,294.5890808105469,284.85845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.330321858454172e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.0117860808968544,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,299.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.0,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820983886719,294.1499938964844,290.95001220703125,289.8808288574219,294.1513061523437,294.5890808105469,284.8585510253906,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.330321858454172e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.0110659589990973,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,299.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.0,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820983886719,294.1499938964844,290.95001220703125,289.8808288574219,294.1513061523437,294.5890808105469,284.8585510253906,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.330321858454172e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.0110659589990973,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,299.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.0,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820983886719,294.1499938964844,290.95001220703125,289.8778076171875,294.1513061523437,294.5890808105469,284.8586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.330321858454172e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.0106924762949347,-0.0,-1.1307163852830106e-36,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,299.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.0,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820983886719,294.1499938964844,290.95001220703125,289.8749084472656,294.1513061523437,294.5890808105469,284.8586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.330321858454172e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.0103990519419312,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,2.55837750073526e-13,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,2.694102536546228e-13,299.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,1.9898575246302813e-13,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,2.694096573434279e-13,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,1.2779588585282164e-12,286.1820983886719,294.1499938964844,290.95001220703125,289.8667297363281,294.1513061523437,294.5890808105469,284.8587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-8.693147113617017e-13,-8.711908397619729e-18,8.69323384979082e-13,-3.3956949665320257e-12,0.0,0.0,0.0,0.0,60.0,0.0097754187881946,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,2.55837750073526e-13,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,2.694102536546228e-13,299.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,1.9898575246302813e-13,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,2.694096573434279e-13,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,1.2779588585282164e-12,286.1820983886719,294.1499938964844,290.95001220703125,289.8667297363281,294.1513061523437,294.5890808105469,284.8587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-8.693147113617017e-13,-8.711908397619729e-18,8.69323384979082e-13,-3.3956949665320257e-12,0.0,0.0,0.0,0.0,60.0,0.0097754187881946,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,299.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.0,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820983886719,294.1499938964844,290.95001220703125,289.85650634765625,294.1513061523437,294.5890808105469,284.8588256835937,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.330321858454172e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.0091917552053928,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,299.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.0,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820983886719,294.1499938964844,290.95001220703125,289.85650634765625,294.1513061523437,294.5890808105469,284.8588256835937,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.330321858454172e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.0091917552053928,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,299.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.0,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820983886719,294.1499938964844,290.95001220703125,289.8507080078125,294.1513061523437,294.5890808105469,284.85888671875,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.330321858454172e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.0089253718033432,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,299.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.0,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820983886719,294.1499938964844,290.95001220703125,289.844482421875,294.1513061523437,294.5890808105469,284.8589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.330321858454172e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.0086651807650923,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,2.55837750073526e-13,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,2.694102536546228e-13,299.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,1.9898575246302813e-13,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,2.694096573434279e-13,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,1.2779588585282164e-12,286.1820983886719,294.1499938964844,290.95001220703125,289.830810546875,294.1513061523437,294.5890808105469,284.8589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-8.693147113617017e-13,-8.71190922480034e-18,8.69323384979082e-13,-3.3956949665320257e-12,0.0,0.0,0.0,0.0,60.0,0.0081444038078188,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,2.55837750073526e-13,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,2.694102536546228e-13,299.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,1.9898575246302813e-13,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,2.694096573434279e-13,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,1.2779588585282164e-12,286.1820983886719,294.1499938964844,290.95001220703125,289.830810546875,294.1513061523437,294.5890808105469,284.8589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-8.693147113617017e-13,-8.71190922480034e-18,8.69323384979082e-13,-3.3956949665320257e-12,0.0,0.0,0.0,0.0,60.0,0.0081444038078188,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,2.55837750073526e-13,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,2.694102536546228e-13,299.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,1.9898575246302813e-13,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,2.694096573434279e-13,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,1.2779588585282164e-12,286.1820983886719,294.1499938964844,290.95001220703125,289.81573486328125,294.1513061523437,294.5890808105469,284.85906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-8.693147113617017e-13,-8.71190922480034e-18,8.69323384979082e-13,-3.3956949665320257e-12,0.0,0.0,0.0,0.0,60.0,0.0076607777737081,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,2.55837750073526e-13,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,2.694102536546228e-13,299.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,1.9898575246302813e-13,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,2.694096573434279e-13,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,1.2779588585282164e-12,286.1820983886719,294.1499938964844,290.95001220703125,289.81573486328125,294.1513061523437,294.5890808105469,284.85906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-8.693147113617017e-13,-8.71190922480034e-18,8.69323384979082e-13,-3.3956949665320257e-12,0.0,0.0,0.0,0.0,60.0,0.0076607777737081,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,2.55837750073526e-13,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,2.694102536546228e-13,299.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,1.9898575246302813e-13,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,2.694096573434279e-13,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,1.2779588585282164e-12,286.1820678710937,294.1499938964844,290.95001220703125,289.7994689941406,294.1513061523437,294.5890808105469,284.859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-8.693147113617017e-13,-8.71190922480034e-18,8.69323384979082e-13,-3.3956949665320257e-12,0.0,0.0,0.0,0.0,60.0,0.0072092292830348,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,2.55837750073526e-13,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,2.694102536546228e-13,299.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,1.9898575246302813e-13,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,2.694096573434279e-13,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,1.2779588585282164e-12,286.1820678710937,294.1499938964844,290.95001220703125,289.7994689941406,294.1513061523437,294.5890808105469,284.859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-8.693147113617017e-13,-8.71190922480034e-18,8.69323384979082e-13,-3.3956949665320257e-12,0.0,0.0,0.0,0.0,60.0,0.0072092292830348,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054077148437,0.0,0.0,0.0,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,299.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,0.0,298.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.0,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820678710937,294.1499938964844,290.95001220703125,289.7822265625,294.1513061523437,294.5890808105469,284.85919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.330321858454172e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.0067871720530092,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054077148437,0.0,0.0,0.0,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,299.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,0.0,298.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.0,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820678710937,294.1499938964844,290.95001220703125,289.7822265625,294.1513061523437,294.5890808105469,284.85919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.330321858454172e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.0067871720530092,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054077148437,0.0,0.0,2.55837750073526e-13,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,2.694102536546228e-13,299.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,1.9898575246302813e-13,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,2.694096573434279e-13,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,1.2779588585282164e-12,286.1820678710937,294.1499938964844,290.95001220703125,289.7732849121094,294.1513061523437,294.5890808105469,284.8592224121094,0.0,0.0,0.0,0.0,1.0,1.0,-8.693147113617017e-13,-8.71190922480034e-18,8.69323384979082e-13,-3.3956949665320257e-12,0.0,0.0,0.0,0.0,60.0,0.0065971817821264,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054077148437,0.0,0.0,0.0,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,299.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,0.0,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.0,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820678710937,294.1499938964844,290.95001220703125,289.7641906738281,294.1513061523437,294.5890808105469,284.8592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.5804779280335097e-12,-6.670588773238917e-18,3.580484650086979e-12,-6.051199038376032e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0064231902360916,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054077148437,0.0,0.0,2.55837750073526e-13,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,2.694102536546228e-13,299.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,1.9898575246302813e-13,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,2.694096573434279e-13,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,1.2779588585282164e-12,286.1820678710937,294.1499938964844,290.95001220703125,289.74560546875,294.1513061523437,294.5890808105469,284.8592834472656,0.0,0.0,0.0,0.0,1.0,1.0,-8.693147113617017e-13,-8.711910051980953e-18,8.69323384979082e-13,-3.3956949665320257e-12,0.0,0.0,0.0,0.0,60.0,0.0060448148287832,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054077148437,0.0,0.0,2.55837750073526e-13,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,2.694102536546228e-13,299.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,1.9898575246302813e-13,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,2.694096573434279e-13,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,1.2779588585282164e-12,286.1820678710937,294.1499938964844,290.95001220703125,289.74560546875,294.1513061523437,294.5890808105469,284.8592834472656,0.0,0.0,0.0,0.0,1.0,1.0,-8.693147113617017e-13,-8.711910051980953e-18,8.69323384979082e-13,-3.3956949665320257e-12,0.0,0.0,0.0,0.0,60.0,0.0060448148287832,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054077148437,0.0,0.0,0.0,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,299.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,0.0,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.0,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820678710937,294.1499938964844,290.95001220703125,289.7335205078125,294.1513061523437,294.5890808105469,284.8593139648437,0.0,0.0,0.0,0.0,1.0,1.0,-3.5804779280335097e-12,-6.670590841190447e-18,3.580484650086979e-12,-6.051199038376032e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.005843327846378,-0.0,-1.8739972008986318e-34,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054077148437,0.0,0.0,0.0,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,299.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,0.0,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.0,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820678710937,294.1499938964844,290.95001220703125,289.7266845703125,294.1513061523437,294.5890808105469,284.8593444824219,0.0,0.0,0.0,0.0,1.0,1.0,-3.5804779280335097e-12,-6.670590841190447e-18,3.580484650086979e-12,-6.051199038376032e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0057300147600471,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054077148437,0.0,0.0,2.55837750073526e-13,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,2.694102536546228e-13,299.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,1.9898575246302813e-13,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,2.694096573434279e-13,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,1.2779588585282164e-12,286.1820678710937,294.1499938964844,290.95001220703125,289.7076110839844,294.1513061523437,294.5890808105469,284.859375,0.0,0.0,0.0,0.0,1.0,1.0,-8.693147113617017e-13,-8.711911706342178e-18,8.69323384979082e-13,-3.3956949665320257e-12,0.0,0.0,0.0,0.0,60.0,0.0054005770944058,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054077148437,0.0,0.0,2.55837750073526e-13,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,2.694102536546228e-13,299.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,1.9898575246302813e-13,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,2.694096573434279e-13,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,1.2779588585282164e-12,286.1820678710937,294.1499938964844,290.95001220703125,289.7076110839844,294.1513061523437,294.5890808105469,284.859375,0.0,0.0,0.0,0.0,1.0,1.0,-8.693147113617017e-13,-8.711911706342178e-18,8.69323384979082e-13,-3.3956949665320257e-12,0.0,0.0,0.0,0.0,60.0,0.0054005770944058,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054077148437,0.0,0.0,0.0,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,0.0,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.0,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820678710937,294.1499938964844,290.95001220703125,289.6886291503906,294.1513061523437,294.5890808105469,284.85943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.33032433999601e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.0051071112975478,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054077148437,0.0,0.0,0.0,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,0.0,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.0,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820678710937,294.1499938964844,290.95001220703125,289.6886291503906,294.1513061523437,294.5890808105469,284.85943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.33032433999601e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.0051071112975478,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054077148437,0.0,0.0,-2.55837750073526e-13,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,-2.694102536546228e-13,299.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,-1.9898575246302813e-13,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,-2.694096573434279e-13,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,-1.2779588585282164e-12,286.1820678710937,294.1499938964844,290.95001220703125,289.6792297363281,294.1513061523437,294.5890808105469,284.85943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.6361352297176186e-12,-7.289004715615198e-18,3.636142385451957e-12,-4.369722465813464e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0049785822629928,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054077148437,0.0,0.0,0.0,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,299.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,0.0,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.0,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820678710937,294.1499938964844,290.95001220703125,289.6699523925781,294.1513061523437,294.5890808105469,284.8594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.33032433999601e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.0048453216440975,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054077148437,0.0,0.0,0.0,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,299.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,0.0,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.0,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820678710937,294.1499938964844,290.95001220703125,289.6517639160156,294.1513061523437,294.5890808105469,284.8594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.330322685634785e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.0045703169889748,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054077148437,0.0,0.0,0.0,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,299.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,0.0,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.0,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820678710937,294.1499938964844,290.95001220703125,289.6517639160156,294.1513061523437,294.5890808105469,284.8594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.330322685634785e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.0045703169889748,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
