time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149940,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054077148437,0.0,0.0,-2.55837750073526e-13,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,-2.694102536546228e-13,299.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,-1.9898575246302813e-13,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,-2.694096573434279e-13,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,-1.2779588585282164e-12,286.1820678710937,294.1499938964844,290.95001220703125,289.63433837890625,294.1513061523437,294.5890808105469,284.85955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.80629097889485e-13,-9.948734492108004e-18,9.806390725494718e-13,-3.274177736117649e-14,0.0,0.0,0.0,0.0,60.0,0.0043032257817685,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054077148437,0.0,0.0,-2.55837750073526e-13,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,-2.694102536546228e-13,299.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,-1.9898575246302813e-13,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,-2.694096573434279e-13,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,-1.2779588585282164e-12,286.1820678710937,294.1499938964844,290.95001220703125,289.63433837890625,294.1513061523437,294.5890808105469,284.85955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.80629097889485e-13,-9.948734492108004e-18,9.806390725494718e-13,-3.274177736117649e-14,0.0,0.0,0.0,0.0,60.0,0.0043032257817685,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054077148437,0.0,0.0,-2.55837750073526e-13,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,-2.694102536546228e-13,299.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,-1.9898575246302813e-13,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,-2.694096573434279e-13,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,-1.2779588585282164e-12,286.1820678710937,294.1499938964844,290.95001220703125,289.6178283691406,294.1513061523437,294.5890808105469,284.8595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-9.80629097889485e-13,-9.948735319288616e-18,9.806390725494718e-13,-3.274177736117649e-14,0.0,0.0,0.0,0.0,60.0,0.0040514436550438,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054077148437,0.0,0.0,-2.55837750073526e-13,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,-2.694102536546228e-13,299.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,-1.9898575246302813e-13,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,-2.694096573434279e-13,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,-1.2779588585282164e-12,286.1820678710937,294.1499938964844,290.95001220703125,289.6178283691406,294.1513061523437,294.5890808105469,284.8595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-9.80629097889485e-13,-9.948735319288616e-18,9.806390725494718e-13,-3.274177736117649e-14,0.0,0.0,0.0,0.0,60.0,0.0040514436550438,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054077148437,0.0,0.0,-2.55837750073526e-13,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,-2.694102536546228e-13,299.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,-1.9898575246302813e-13,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,-2.694096573434279e-13,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,-1.2779588585282164e-12,286.1820678710937,294.1499938964844,290.95001220703125,289.6025085449219,294.1513061523437,294.5890808105469,284.859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.6361352297176186e-12,-7.289003061253973e-18,3.636142385451957e-12,-4.369722465813464e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0038132425397634,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054077148437,0.0,0.0,-2.55837750073526e-13,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,-2.694102536546228e-13,299.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,-1.9898575246302813e-13,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,-2.694096573434279e-13,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,-1.2779588585282164e-12,286.1820678710937,294.1499938964844,290.95001220703125,289.6025085449219,294.1513061523437,294.5890808105469,284.859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.6361352297176186e-12,-7.289003061253973e-18,3.636142385451957e-12,-4.369722465813464e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0038132425397634,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054077148437,0.0,0.0,0.0,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,299.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,0.0,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.0,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820678710937,294.1499938964844,290.95001220703125,289.5953369140625,294.1513061523437,294.5890808105469,284.859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.330322685634785e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.0037003485485911,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054077148437,0.0,0.0,-2.55837750073526e-13,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,-2.694102536546228e-13,299.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,-1.9898575246302813e-13,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,-2.694096573434279e-13,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,-1.2779588585282164e-12,286.1820678710937,294.1499938964844,290.95001220703125,289.58856201171875,294.1513061523437,294.5890808105469,284.8596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-3.6361352297176186e-12,-7.289003061253973e-18,3.636142385451957e-12,-4.369722465813464e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.00359677686356,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054077148437,0.0,0.0,0.0,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,299.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,0.0,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.0,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820678710937,294.1499938964844,290.95001220703125,289.5762023925781,294.1513061523437,294.5890808105469,284.85968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.330322685634785e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.0033797856885939,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054077148437,0.0,0.0,0.0,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,299.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,0.0,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.0,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820678710937,294.1499938964844,290.95001220703125,289.5762023925781,294.1513061523437,294.5890808105469,284.85968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.330322685634785e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.0033797856885939,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054077148437,0.0,0.0,0.0,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,299.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,0.0,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.0,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820678710937,294.1499938964844,290.95001220703125,289.56842041015625,294.1513061523437,294.5890808105469,284.8597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.330322685634785e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.0032496147323399,-0.0,-1.691733702355641e-34,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054077148437,0.0,0.0,0.0,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,299.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,0.0,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.0,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820678710937,294.1499938964844,290.95001220703125,289.5656433105469,294.1513061523437,294.5890808105469,284.8597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.330322685634785e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.0031990024726837,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054077148437,0.0,0.0,0.0,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,299.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,0.0,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.0,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820678710937,294.1499938964844,290.95001220703125,289.5571594238281,294.1513061523437,294.5890808105469,284.8597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.330322685634785e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.0030003702268004,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054077148437,0.0,0.0,0.0,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,299.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,0.0,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.0,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820678710937,294.1499938964844,290.95001220703125,289.5571594238281,294.1513061523437,294.5890808105469,284.8597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.330322685634785e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.0030003702268004,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054077148437,0.0,0.0,5.116755001470519e-13,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,5.388205073092456e-13,299.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,3.9797150492605626e-13,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,5.388193146868558e-13,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,2.555917717056433e-12,286.1820678710937,294.1499938964844,290.95001220703125,289.5509033203125,294.1513061523437,294.5890808105469,284.8597717285156,0.0,0.0,0.0,0.0,1.0,1.0,1.841848722150541e-12,-1.0753228849181152e-17,-1.841837880128816e-12,-7.401910031082369e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0028162519447505,-0.0,-2.0267154052839512e-24,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054077148437,0.0,0.0,5.116755001470519e-13,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,5.388205073092456e-13,299.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,3.9797150492605626e-13,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,5.388193146868558e-13,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,2.555917717056433e-12,286.1820678710937,294.1499938964844,290.95001220703125,289.5509033203125,294.1513061523437,294.5890808105469,284.8597717285156,0.0,0.0,0.0,0.0,1.0,1.0,1.841848722150541e-12,-1.0753228849181152e-17,-1.841837880128816e-12,-7.401910031082369e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0028162519447505,-0.0,-2.0267154052839512e-24,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054077148437,0.0,0.0,0.0,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,299.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,0.0,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.0,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820678710937,294.1499938964844,290.95001220703125,289.5486755371094,294.1513061523437,294.5890808105469,284.8597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-3.5804779280335097e-12,-6.6705883596486095e-18,3.580484650086979e-12,-6.051199038376032e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0027410238981246,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054077148437,0.0,0.0,0.0,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,299.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,0.0,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.0,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820678710937,294.1499938964844,290.95001220703125,289.547119140625,294.1513061523437,294.5890808105469,284.8597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-3.5804779280335097e-12,-6.670587946058303e-18,3.580484650086979e-12,-6.051199038376032e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0026554726064205,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054077148437,0.0,0.0,0.0,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,299.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,0.0,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.0,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820678710937,294.1499938964844,290.95001220703125,289.5459899902344,294.1513061523437,294.5890808105469,284.8598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.330321858454172e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.0024900927674025,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054077148437,0.0,0.0,0.0,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0,299.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,0.0,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.0,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0,286.1820678710937,294.1499938964844,290.95001220703125,289.5459899902344,294.1513061523437,294.5890808105469,284.8598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-9.249719046255933e-13,-9.330321858454172e-18,9.249812287642769e-13,-1.7142183939694577e-12,0.0,0.0,0.0,0.0,60.0,0.0024900927674025,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054077148437,0.0,0.0,1.139245475734185e-09,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,1.1996837967487295e-09,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,8.860835953861113e-10,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,1.199681243235772e-09,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,5.690750981557358e-09,286.1820678710937,294.1499938964844,290.95001220703125,289.5477905273437,294.1513061523437,294.5890808105469,284.8598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.2136527338668657e-08,1.5169863724017428e-14,1.2136512239635522e-08,-2.7772497190881044e-08,0.0,0.0,0.0,-6.83503458276391e-08,60.0,0.0023303157649934,-0.0,-1.0047040772006868e-17,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054077148437,0.0,0.0,1.139245475734185e-09,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,1.1996837967487295e-09,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,8.860835953861113e-10,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,1.199681243235772e-09,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,5.690750981557358e-09,286.1820678710937,294.1499938964844,290.95001220703125,289.5477905273437,294.1513061523437,294.5890808105469,284.8598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.2136527338668657e-08,1.5169863724017428e-14,1.2136512239635522e-08,-2.7772497190881044e-08,0.0,0.0,0.0,-6.83503458276391e-08,60.0,0.0023303157649934,-0.0,-1.0047040772006868e-17,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1037292480469,0.0,0.0,5.4494208256983256e-08,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.103759765625,0.0,0.0,5.73851899332567e-08,299.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1286315917969,0.0,0.0,4.2384563414543663e-08,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.09326171875,0.0,0.0,5.7385069140991625e-08,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.090087890625,0.0,0.0,2.722090641782416e-07,286.1795959472656,294.1499938964844,290.9432067871094,289.54803466796875,294.1522216796875,294.5888061523437,284.8598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-5.807258958157036e-07,7.26315817385637e-13,5.807251568512584e-07,-1.3287989304444636e-06,0.0,0.0,0.0,-3.2710522646084428e-06,60.0,-0.0006075305864214,-0.0,-2.2988160786291227e-14,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1037292480469,0.0,0.0,5.4494208256983256e-08,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.103759765625,0.0,0.0,5.73851899332567e-08,299.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1286315917969,0.0,0.0,4.2384563414543663e-08,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.09326171875,0.0,0.0,5.7385069140991625e-08,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.090087890625,0.0,0.0,2.722090641782416e-07,286.1795959472656,294.1499938964844,290.9432067871094,289.54803466796875,294.1522216796875,294.5888061523437,284.8598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-5.807258958157036e-07,7.26315817385637e-13,5.807251568512584e-07,-1.3287989304444636e-06,0.0,0.0,0.0,-3.2710522646084428e-06,60.0,-0.0006075305864214,-0.0,-2.2988160786291227e-14,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1037292480469,0.0,0.0,1.956815935955092e-07,298.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.103759765625,0.0,0.0,2.0606273665180202e-07,299.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1286315917969,0.0,0.0,1.521974439810947e-07,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.09326171875,0.0,0.0,2.060622961153058e-07,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.090087890625,0.0,0.0,9.774672662388184e-07,286.1796264648437,294.1499938964844,290.92340087890625,289.5423889160156,294.1521911621094,294.5888061523437,284.85986328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0850457076448947e-06,2.6079143185253617e-12,2.085043206534465e-06,-4.7711132538097445e-06,0.0,0.0,0.0,-1.1744472431018949e-05,60.0,0.0108329141512513,-0.0,-2.964172689853134e-13,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1037292480469,0.0,0.0,1.956815935955092e-07,298.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.103759765625,0.0,0.0,2.0606273665180202e-07,299.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1286315917969,0.0,0.0,1.521974439810947e-07,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.09326171875,0.0,0.0,2.060622961153058e-07,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.090087890625,0.0,0.0,9.774672662388184e-07,286.1796264648437,294.1499938964844,290.92340087890625,289.5423889160156,294.1521911621094,294.5888061523437,284.85986328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0850457076448947e-06,2.6079143185253617e-12,2.085043206534465e-06,-4.7711132538097445e-06,0.0,0.0,0.0,-1.1744472431018949e-05,60.0,0.0108329141512513,-0.0,-2.964172689853134e-13,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1037292480469,0.0,0.0,3.284196736785816e-07,298.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.103759765625,0.0,0.0,3.458427215718985e-07,299.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1286315917969,0.0,0.0,2.554386071551562e-07,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09326171875,0.0,0.0,3.458420110291627e-07,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.090087890625,0.0,0.0,1.640519599277468e-06,286.1796264648437,294.1499938964844,290.9089050292969,289.5374755859375,294.1521911621094,294.5888061523437,284.85986328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.503996595100034e-06,4.381497335087525e-12,3.5039922750002006e-06,-8.015032108232845e-06,0.0,0.0,0.0,-1.973632606677711e-05,60.0,0.0182066485285758,-0.0,-8.349527124383582e-13,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.103759765625,0.0,0.0,6.099924121372169e-07,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.103759765625,0.0,0.0,6.423531999644183e-07,299.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1286315917969,0.0,0.0,4.74440554398825e-07,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09326171875,0.0,0.0,6.423518357223656e-07,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.090087890625,0.0,0.0,3.047029622393893e-06,286.1796264648437,294.1499938964844,290.8914794921875,289.5311889648437,294.1521911621094,294.5888061523437,284.8598937988281,0.0,0.0,0.0,0.0,1.0,1.0,-6.503582426375942e-06,8.133408009591836e-12,6.503574240923626e-06,-1.4879275113344193e-05,0.0,0.0,0.0,-3.663223469629884e-05,60.0,0.0324084684252738,-0.0,-2.8803973095570257e-12,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1039428710937,0.0,0.0,1.886320433186484e-06,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1039733886719,0.0,0.0,1.9863919078488834e-06,299.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288452148437,0.0,0.0,1.4671442158942227e-06,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0934753417969,0.0,0.0,1.98638758774905e-06,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0903015136719,0.0,0.0,9.422533366887365e-06,286.1799011230469,294.1499938964844,290.848388671875,289.5147705078125,294.1517333984375,294.5888671875,284.8598937988281,0.0,0.0,0.0,0.0,1.0,1.0,-2.009930540225469e-05,2.5139286485842405e-11,2.009927993640304e-05,-4.599231397151016e-05,0.0,0.0,0.0,-0.000113213667646,60.0,0.1037119477987289,-0.0,-2.7544470176943392e-11,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1039428710937,0.0,0.0,1.886320433186484e-06,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1039733886719,0.0,0.0,1.9863919078488834e-06,299.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288452148437,0.0,0.0,1.4671442158942227e-06,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0934753417969,0.0,0.0,1.98638758774905e-06,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0903015136719,0.0,0.0,9.422533366887365e-06,286.1799011230469,294.1499938964844,290.848388671875,289.5147705078125,294.1517333984375,294.5888671875,284.8598937988281,0.0,0.0,0.0,0.0,1.0,1.0,-2.009930540225469e-05,2.5139286485842405e-11,2.009927993640304e-05,-4.599231397151016e-05,0.0,0.0,0.0,-0.000113213667646,60.0,0.1037119477987289,-0.0,-2.7544470176943392e-11,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.104248046875,0.0,0.0,3.3178259855048964e-06,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1042785644531,0.0,0.0,3.493840495139011e-06,299.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.129150390625,0.0,0.0,2.580542286523269e-06,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0937805175781,0.0,0.0,3.4938329918077216e-06,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0906066894531,0.0,0.0,1.6573179891565815e-05,286.1803283691406,294.1499938964844,290.80645751953125,289.49810791015625,294.1510314941406,294.58892822265625,284.85992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.535253927111626e-05,4.4217286082615104e-11,3.535249561537057e-05,-8.08955155662261e-05,0.0,0.0,0.0,-0.0001991308090509,60.0,0.191353753209114,-0.0,-8.521395394867071e-11,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1043701171875,0.0,0.0,3.852575900964439e-06,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044006347656,0.0,0.0,4.056959824083606e-06,299.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293029785156,0.0,0.0,2.996460580106941e-06,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0939025878906,0.0,0.0,4.056951183883939e-06,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907287597656,0.0,0.0,1.924435855471529e-05,286.1805114746094,294.1499938964844,290.79498291015625,289.49346923828125,294.15069580078125,294.58892822265625,284.85992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.1050498111872e-05,5.1344022783395005e-11,4.10504471801687e-05,-9.393387153977528e-05,0.0,0.0,0.0,-0.0002312258147867,60.0,0.2231349796056747,-0.0,-1.1489627305127924e-10,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051940917969,0.0,0.0,6.453949026763439e-06,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.105224609375,0.0,0.0,6.796338766434928e-06,299.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.130126953125,0.0,0.0,5.019759555580095e-06,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946960449219,0.0,0.0,6.7963242145197e-06,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0915222167969,0.0,0.0,3.223872045055032e-05,286.1816101074219,294.1499938964844,290.7322082519531,289.46759033203125,294.1487731933594,294.5888977050781,284.8599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.876905536046252e-05,8.601305084843247e-11,6.876897532492876e-05,-0.0001573608751641,0.0,0.0,0.0,-0.0003873566165566,60.0,0.3800883591175079,-0.0,-3.2244421022120657e-10,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051940917969,0.0,0.0,6.453949026763439e-06,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.105224609375,0.0,0.0,6.796338766434928e-06,299.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.130126953125,0.0,0.0,5.019759555580095e-06,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946960449219,0.0,0.0,6.7963242145197e-06,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0915222167969,0.0,0.0,3.223872045055032e-05,286.1816101074219,294.1499938964844,290.7322082519531,289.46759033203125,294.1487731933594,294.5888977050781,284.8599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.876905536046252e-05,8.601305084843247e-11,6.876897532492876e-05,-0.0001573608751641,0.0,0.0,0.0,-0.0003873566165566,60.0,0.3800883591175079,-0.0,-3.2244421022120657e-10,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.106689453125,0.0,0.0,1.009471725410549e-05,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1067199707031,0.0,0.0,1.063025410985574e-05,299.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1316833496094,0.0,0.0,7.851479495002422e-06,298.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09619140625,0.0,0.0,1.0630231372488195e-05,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0930480957031,0.0,0.0,5.042505654273555e-05,286.1834411621094,294.1499938964844,290.6609191894531,289.4374694824219,294.1448059082031,294.5879211425781,284.8600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001075628242688,1.3453441138899788e-10,0.0001075626860256,-0.0002461306867189,0.0,0.0,0.0,-0.0006058709113858,60.0,0.5976822972297668,-0.0,-7.88845266885829e-10,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.106689453125,0.0,0.0,1.009471725410549e-05,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1067199707031,0.0,0.0,1.063025410985574e-05,299.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1316833496094,0.0,0.0,7.851479495002422e-06,298.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09619140625,0.0,0.0,1.0630231372488195e-05,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0930480957031,0.0,0.0,5.042505654273555e-05,286.1834411621094,294.1499938964844,290.6609191894531,289.4374694824219,294.1448059082031,294.5879211425781,284.8600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001075628242688,1.3453441138899788e-10,0.0001075626860256,-0.0002461306867189,0.0,0.0,0.0,-0.0006058709113858,60.0,0.5976822972297668,-0.0,-7.88845266885829e-10,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078186035156,0.0,0.0,1.1854337572003716e-05,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078491210937,0.0,0.0,1.2483223144954536e-05,299.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1328430175781,0.0,0.0,9.220078936778007e-06,298.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0972900390625,0.0,0.0,1.2483196769608185e-05,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0941772460937,0.0,0.0,5.921469710301608e-05,286.1845703125,294.1499938964844,290.62237548828125,289.4208984375,294.1415710449219,294.5863342285156,284.86004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263126468984,1.5798569397151851e-10,0.0001263124868273,-0.0002890346804633,0.0,0.0,0.0,-0.0007114832405932,60.0,0.7264089584350586,-0.0,-1.0878224987465044e-09,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.10919189453125,0.0,0.0,1.4433108844968956e-05,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1092529296875,0.0,0.0,1.5198801520455165e-05,299.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13427734375,0.0,0.0,1.1225798516534267e-05,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0986633300781,0.0,0.0,1.51987696881406e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0955505371094,0.0,0.0,7.209615432657301e-05,286.1855163574219,294.1499938964844,290.58203125,289.4034118652344,294.13671875,294.5827331542969,284.860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001537903008284,1.9235346648827087e-10,0.0001537900971015,-0.0003519104793667,0.0,0.0,0.0,-0.0008662571781314,60.0,0.8867659568786621,-0.0,-1.612587174903978e-09,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1137084960937,0.0,0.0,2.56475068454165e-05,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11376953125,0.0,0.0,2.700813638512045e-05,299.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1389465332031,0.0,0.0,1.994814374484121e-05,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031188964844,0.0,0.0,2.700807999644894e-05,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000671386719,0.0,0.0,0.0001281142322113,286.1848449707031,294.1499938964844,290.4964599609375,289.36578369140625,294.1128845214844,294.5575256347656,284.8602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002732838038355,3.4181027452895307e-10,0.0002732834545895,-0.0006253415485844,0.0,0.0,0.0,-0.0015393311623483,60.0,1.529823660850525,-0.0,-5.092061439171402e-09,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
