time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18152280,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1137084960937,0.0,0.0,2.56475068454165e-05,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11376953125,0.0,0.0,2.700813638512045e-05,299.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1389465332031,0.0,0.0,1.994814374484121e-05,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031188964844,0.0,0.0,2.700807999644894e-05,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000671386719,0.0,0.0,0.0001281142322113,286.1848449707031,294.1499938964844,290.4964599609375,289.36578369140625,294.1128845214844,294.5575256347656,284.8602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002732838038355,3.4181027452895307e-10,0.0002732834545895,-0.0006253415485844,0.0,0.0,0.0,-0.0015393311623483,60.0,1.529823660850525,-0.0,-5.092061439171402e-09,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.118408203125,0.0,0.0,9.003483137348667e-05,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11846923828125,0.0,0.0,9.481127926846966e-05,299.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.143798828125,0.0,0.0,7.002738129813224e-05,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1077575683594,0.0,0.0,9.481107554165646e-05,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1047668457031,0.0,0.0,0.0004497413174249,286.189697265625,294.1499938964844,290.40509033203125,289.32489013671875,294.09478759765625,294.5286560058594,284.8603820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003007148916367,4.5263534587114407e-10,0.0003007144550792,-0.0008892713813111,0.0,0.0,0.0,-0.0017548647010698,60.0,1.995076298713684,-0.0,-6.275153197066174e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.118408203125,0.0,0.0,9.003483137348667e-05,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11846923828125,0.0,0.0,9.481127926846966e-05,299.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.143798828125,0.0,0.0,7.002738129813224e-05,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1077575683594,0.0,0.0,9.481107554165646e-05,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1047668457031,0.0,0.0,0.0004497413174249,286.189697265625,294.1499938964844,290.40509033203125,289.32489013671875,294.09478759765625,294.5286560058594,284.8603820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003007148916367,4.5263534587114407e-10,0.0003007144550792,-0.0008892713813111,0.0,0.0,0.0,-0.0017548647010698,60.0,1.995076298713684,-0.0,-6.275153197066174e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214294433594,0.0,0.0,4.071054354426451e-05,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1215209960937,0.0,0.0,4.2870280594797805e-05,299.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1469116210937,0.0,0.0,3.166388705722056e-05,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107482910156,0.0,0.0,4.287019328330644e-05,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078491210937,0.0,0.0,0.0002033570053754,286.19012451171875,294.1499938964844,290.308837890625,289.2810974121094,294.0098876953125,294.4808959960937,284.86065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007550359005108,8.643216697912233e-10,0.0007550350273959,-0.0015172797720879,0.0,0.0,0.0,-0.0042038387618958,60.0,3.763516902923584,-0.0,-1.282970796268046e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214294433594,0.0,0.0,4.071054354426451e-05,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1215209960937,0.0,0.0,4.2870280594797805e-05,299.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1469116210937,0.0,0.0,3.166388705722056e-05,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107482910156,0.0,0.0,4.287019328330644e-05,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078491210937,0.0,0.0,0.0002033570053754,286.19012451171875,294.1499938964844,290.308837890625,289.2810974121094,294.0098876953125,294.4808959960937,284.86065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007550359005108,8.643216697912233e-10,0.0007550350273959,-0.0015172797720879,0.0,0.0,0.0,-0.0042038387618958,60.0,3.763516902923584,-0.0,-1.282970796268046e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.15673828125,0.0,0.0,9.020899597089738e-05,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.15692138671875,0.0,0.0,9.499468433205038e-05,299.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.183349609375,0.0,0.0,7.016284507699311e-05,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1456604003906,0.0,0.0,9.49944878811948e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1431579589844,0.0,0.0,0.0004506113473325,286.238037109375,294.1499938964844,290.2085876464844,289.2347412109375,293.7927551269531,294.3421630859375,284.8611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000639232515823,1.0067466860164132e-09,0.0006392315262928,-0.0020075188949704,0.0,0.0,0.0,-0.003707290161401,60.0,6.317492485046387,-0.0,-6.299445942659079e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.15673828125,0.0,0.0,9.020899597089738e-05,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.15692138671875,0.0,0.0,9.499468433205038e-05,299.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.183349609375,0.0,0.0,7.016284507699311e-05,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1456604003906,0.0,0.0,9.49944878811948e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1431579589844,0.0,0.0,0.0004506113473325,286.238037109375,294.1499938964844,290.2085876464844,289.2347412109375,293.7927551269531,294.3421630859375,284.8611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000639232515823,1.0067466860164132e-09,0.0006392315262928,-0.0020075188949704,0.0,0.0,0.0,-0.003707290161401,60.0,6.317492485046387,-0.0,-6.299445942659079e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1424560546875,0.0,0.0,9.014017996378244e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426086425781,0.0,0.0,9.492221579421312e-05,299.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1685485839844,0.0,0.0,7.010931585682556e-05,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1315612792969,0.0,0.0,9.492201934335752e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1289367675781,0.0,0.0,0.0004502675728872,286.2172241210937,294.1499938964844,290.1572570800781,289.2107238769531,293.7603454589844,294.3046569824219,284.86102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009541353210806,1.2371207391836947e-09,0.0009541340987198,-0.0022982717491686,0.0,0.0,0.0,-0.0053944666869938,60.0,6.254575729370117,-0.0,-6.289835141615185e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1339111328125,0.0,0.0,9.017295087687673e-05,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.134033203125,0.0,0.0,9.49567256611772e-05,299.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15972900390625,0.0,0.0,7.013480353634804e-05,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231689453125,0.0,0.0,9.49565292103216e-05,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1204833984375,0.0,0.0,0.0004504312819335,286.2041931152344,294.1499938964844,290.10528564453125,289.18621826171875,293.7233581542969,294.26220703125,284.861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009661529911682,1.2896133050332992e-09,0.0009661517105996,-0.002424256876111,0.0,0.0,0.0,-0.0054786410182714,60.0,6.130270481109619,-0.0,-6.294406773577066e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1250305175781,0.0,0.0,9.020142897497864e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251525878906,0.0,0.0,9.498670988250524e-05,299.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1505126953125,0.0,0.0,7.015695155132562e-05,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1143798828125,0.0,0.0,9.498651343164966e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117553710937,0.0,0.0,0.0004505735705606,286.1903381347656,294.1499938964844,289.999755859375,289.1358947753906,293.6690368652344,294.1744079589844,284.8617248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611350833438,1.319695575041635e-09,0.0009611337445676,-0.0025083608925342,0.0,0.0,0.0,-0.0054670376703143,60.0,6.0205559730529785,-0.0,-6.298375154756286e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1250305175781,0.0,0.0,9.020142897497864e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251525878906,0.0,0.0,9.498670988250524e-05,299.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1505126953125,0.0,0.0,7.015695155132562e-05,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1143798828125,0.0,0.0,9.498651343164966e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117553710937,0.0,0.0,0.0004505735705606,286.1903381347656,294.1499938964844,289.999755859375,289.1358947753906,293.6690368652344,294.1744079589844,284.8617248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611350833438,1.319695575041635e-09,0.0009611337445676,-0.0025083608925342,0.0,0.0,0.0,-0.0054670376703143,60.0,6.0205559730529785,-0.0,-6.298375154756286e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1172180175781,0.0,0.0,9.023115126183257e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1173400878906,0.0,0.0,9.501800377620384e-05,299.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1424255371094,0.0,0.0,7.018005999270827e-05,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.106689453125,0.0,0.0,9.501780732534826e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.10406494140625,0.0,0.0,0.0004507220291998,286.1782531738281,294.1499938964844,289.90582275390625,289.0904541015625,293.6128845214844,294.0910949707031,284.8623352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614513837732,1.356665113583233e-09,0.000961450044997,-0.0026052370667457,0.0,0.0,0.0,-0.0054853660985827,60.0,6.066875457763672,-0.0,-6.302519750533976e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161499023437,0.0,0.0,9.023519669426604e-05,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11627197265625,0.0,0.0,9.502226748736577e-05,299.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1413269042969,0.0,0.0,7.018321048235521e-05,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1056213378906,0.0,0.0,9.502207103651016e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.10302734375,0.0,0.0,0.0004507422563619,286.1766052246094,294.1499938964844,289.8929748535156,289.08416748046875,293.605224609375,294.0797119140625,284.8624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614944574423,1.3617003080668155e-09,0.0009614931186661,-0.0026184315793216,0.0,0.0,0.0,-0.005487862508744,60.0,6.073182106018066,-0.0,-6.303084632008904e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10723876953125,0.0,0.0,9.051779488800094e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073608398437,0.0,0.0,9.531985415378584e-05,299.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13214111328125,0.0,0.0,7.040300988592207e-05,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.09686279296875,0.0,0.0,9.531965770293029e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0942687988281,0.0,0.0,0.0004521539085544,286.1629638671875,294.1499938964844,289.7857971191406,289.031494140625,293.5402526855469,293.9188842773437,284.8633117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645043755881,1.7137214980422755e-09,0.0009645026875659,-0.0035408788826316,0.0,0.0,0.0,-0.005662371404469,60.0,6.081699848175049,-0.0,-6.34261851928386e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10723876953125,0.0,0.0,9.051779488800094e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073608398437,0.0,0.0,9.531985415378584e-05,299.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13214111328125,0.0,0.0,7.040300988592207e-05,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.09686279296875,0.0,0.0,9.531965770293029e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0942687988281,0.0,0.0,0.0004521539085544,286.1629638671875,294.1499938964844,289.7857971191406,289.031494140625,293.5402526855469,293.9188842773437,284.8633117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645043755881,1.7137214980422755e-09,0.0009645026875659,-0.0035408788826316,0.0,0.0,0.0,-0.005662371404469,60.0,6.081699848175049,-0.0,-6.34261851928386e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463256835937,0.0,0.0,9.0849120169878e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463256835937,0.0,0.0,9.56687581492588e-05,299.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06915283203125,0.0,0.0,7.066070247674361e-05,298.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0366516113281,0.0,0.0,9.566856897436082e-05,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0335693359375,0.0,0.0,0.000453808956081,286.0752868652344,294.1499938964844,289.6791381835937,288.9782409667969,293.4313659667969,293.7416076660156,284.86395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011334340088069,2.292148693072704e-09,0.0011334317969158,-0.004892608616501,0.0,0.0,0.0,-0.00677340477705,60.0,7.077140331268311,-0.0,-6.389131357309452e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463256835937,0.0,0.0,9.0849120169878e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463256835937,0.0,0.0,9.56687581492588e-05,299.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06915283203125,0.0,0.0,7.066070247674361e-05,298.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0366516113281,0.0,0.0,9.566856897436082e-05,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0335693359375,0.0,0.0,0.000453808956081,286.0752868652344,294.1499938964844,289.6791381835937,288.9782409667969,293.4313659667969,293.7416076660156,284.86395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011334340088069,2.292148693072704e-09,0.0011334317969158,-0.004892608616501,0.0,0.0,0.0,-0.00677340477705,60.0,7.077140331268311,-0.0,-6.389131357309452e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0417785644531,0.0,0.0,9.112506086239593e-05,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0417785644531,0.0,0.0,9.595933079253882e-05,299.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0644836425781,0.0,0.0,7.087532139848918e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321655273437,0.0,0.0,9.595914161764084e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.02911376953125,0.0,0.0,0.0004551873134914,286.0685729980469,294.1499938964844,289.62628173828125,288.9515686035156,293.420654296875,293.6025085449219,284.864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805092122405,2.479790150999861e-09,0.0009805067675188,-0.0055388207547366,0.0,0.0,0.0,-0.0060896631330251,60.0,6.0248870849609375,-0.0,-6.42799804495553e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372619628906,0.0,0.0,9.131189290201291e-05,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372619628906,0.0,0.0,9.615607268642634e-05,299.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.059814453125,0.0,0.0,7.102063682395965e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277099609375,0.0,0.0,9.615588351152836e-05,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.024658203125,0.0,0.0,0.0004561206151265,286.0618896484375,294.1499938964844,289.57391357421875,288.9248962402344,293.39312744140625,293.4595642089844,284.8651428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729930316098,2.703014478910859e-09,0.0009729903540574,-0.0061331680044531,0.0,0.0,0.0,-0.0061529483646154,60.0,5.8768086433410645,-0.0,-6.454379786191566e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281677246094,0.0,0.0,9.175660670734942e-05,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281677246094,0.0,0.0,9.662437514634804e-05,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05047607421875,0.0,0.0,7.13665212970227e-05,298.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01873779296875,0.0,0.0,9.662419324740767e-05,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0157470703125,0.0,0.0,0.0004583420522976,286.0485534667969,294.1499938964844,289.4709777832031,288.8719177246094,293.32598876953125,293.1510314941406,284.8665466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097770197317,3.256992453515295e-09,0.000977698713541,-0.0075847757980227,0.0,0.0,0.0,-0.0064274352043867,60.0,5.984734535217285,-0.0,-6.517394268712452e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281677246094,0.0,0.0,9.175660670734942e-05,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281677246094,0.0,0.0,9.662437514634804e-05,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05047607421875,0.0,0.0,7.13665212970227e-05,298.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01873779296875,0.0,0.0,9.662419324740767e-05,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0157470703125,0.0,0.0,0.0004583420522976,286.0485534667969,294.1499938964844,289.4709777832031,288.8719177246094,293.32598876953125,293.1510314941406,284.8665466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097770197317,3.256992453515295e-09,0.000977698713541,-0.0075847757980227,0.0,0.0,0.0,-0.0064274352043867,60.0,5.984734535217285,-0.0,-6.517394268712452e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191345214844,0.0,0.0,9.182963549392298e-05,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191345214844,0.0,0.0,9.670127474237232e-05,299.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,7.142332469811663e-05,298.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.00982666015625,0.0,0.0,9.670109284343198e-05,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0068359375,0.0,0.0,0.0004587068688124,286.03533935546875,294.1499938964844,289.3713073730469,288.8197326660156,293.258056640625,292.8492431640625,284.8681030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784821886569,3.347917942875256e-09,0.0009784789290279,-0.0078230192884802,0.0,0.0,0.0,-0.0064725237898528,60.0,5.985788345336914,-0.0,-6.527765350483605e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191345214844,0.0,0.0,9.182963549392298e-05,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191345214844,0.0,0.0,9.670127474237232e-05,299.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,7.142332469811663e-05,298.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.00982666015625,0.0,0.0,9.670109284343198e-05,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0068359375,0.0,0.0,0.0004587068688124,286.03533935546875,294.1499938964844,289.3713073730469,288.8197326660156,293.258056640625,292.8492431640625,284.8681030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784821886569,3.347917942875256e-09,0.0009784789290279,-0.0078230192884802,0.0,0.0,0.0,-0.0064725237898528,60.0,5.985788345336914,-0.0,-6.527765350483605e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101318359375,0.0,0.0,9.181963832816108e-05,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101318359375,0.0,0.0,9.66907464317046e-05,299.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0318603515625,0.0,0.0,7.141553942346945e-05,298.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009155273437,0.0,0.0,9.669056453276426e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9979858398437,0.0,0.0,0.0004586569266393,286.0222473144531,294.1499938964844,289.2757263183594,288.7688293457031,293.1896667480469,292.5618591308594,284.86981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783741552382,3.335391518533015e-09,0.0009783707791939,-0.0077901985496282,0.0,0.0,0.0,-0.0064663090743124,60.0,5.947969436645508,-0.0,-6.526336449041993e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101318359375,0.0,0.0,9.181963832816108e-05,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101318359375,0.0,0.0,9.66907464317046e-05,299.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0318603515625,0.0,0.0,7.141553942346945e-05,298.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009155273437,0.0,0.0,9.669056453276426e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9979858398437,0.0,0.0,0.0004586569266393,286.0222473144531,294.1499938964844,289.2757263183594,288.7688293457031,293.1896667480469,292.5618591308594,284.86981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783741552382,3.335391518533015e-09,0.0009783707791939,-0.0077901985496282,0.0,0.0,0.0,-0.0064663090743124,60.0,5.947969436645508,-0.0,-6.526336449041993e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00115966796875,0.0,0.0,9.164280345430598e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.00115966796875,0.0,0.0,9.65045255725272e-05,299.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02264404296875,0.0,0.0,7.127800199668854e-05,298.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920654296875,0.0,0.0,9.650434367358685e-05,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891662597656,0.0,0.0,0.000457773625385,286.0093078613281,294.1499938964844,289.1851806640625,288.7197570800781,293.1210021972656,292.3254089355469,284.8717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764915448613,3.115009583609662e-09,0.0009764884016476,-0.0072127408348023,0.0,0.0,0.0,-0.0063570672646164,60.0,5.889604091644287,-0.0,-6.501215210619193e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00115966796875,0.0,0.0,9.164280345430598e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.00115966796875,0.0,0.0,9.65045255725272e-05,299.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02264404296875,0.0,0.0,7.127800199668854e-05,298.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920654296875,0.0,0.0,9.650434367358685e-05,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891662597656,0.0,0.0,0.000457773625385,286.0093078613281,294.1499938964844,289.1851806640625,288.7197570800781,293.1210021972656,292.3254089355469,284.8717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764915448613,3.115009583609662e-09,0.0009764884016476,-0.0072127408348023,0.0,0.0,0.0,-0.0063570672646164,60.0,5.889604091644287,-0.0,-6.501215210619193e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967041015625,0.0,0.0,9.158568718703464e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967041015625,0.0,0.0,9.644438250688836e-05,299.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01806640625,0.0,0.0,7.123357499949634e-05,298.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876708984375,0.0,0.0,9.6444200607948e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847717285156,0.0,0.0,0.000457488320535,286.0028991699219,294.1499938964844,289.14208984375,288.6960144042969,293.0865783691406,292.21502685546875,284.8727111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758809464983,3.043816532155574e-09,0.0009758778614923,-0.0070261978544294,0.0,0.0,0.0,-0.0063217645511031,60.0,5.859034061431885,-0.0,-6.493110760175115e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.99224853515625,0.0,0.0,9.157570457318798e-05,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99224853515625,0.0,0.0,9.643386147217824e-05,299.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,7.122580427676439e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9832763671875,0.0,0.0,9.643368684919552e-05,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804077148437,0.0,0.0,0.0004574384656734,285.9964904785156,294.1499938964844,289.1005859375,288.67291259765625,293.0520935058594,292.1072692871094,284.87371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757737279869,3.031342288295491e-09,0.0009757707011885,-0.0069935121573507,0.0,0.0,0.0,-0.0063155782409012,60.0,5.8290324211120605,-0.0,-6.491691095789065e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833679199219,0.0,0.0,9.179011976812036e-05,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833679199219,0.0,0.0,9.66596489888616e-05,298.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043334960937,0.0,0.0,7.139256922528148e-05,298.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9744873046875,0.0,0.0,9.665947436587884e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716796875,0.0,0.0,0.0004585095157381,285.9837951660156,294.1499938964844,289.0227966308594,288.62890625,292.98291015625,291.88507080078125,284.8758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780571563169,3.298419537500763e-09,0.0009780538966879,-0.0076933242380619,0.0,0.0,0.0,-0.0064479769207537,60.0,5.77730655670166,-0.0,-6.52211866736252e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833679199219,0.0,0.0,9.179011976812036e-05,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833679199219,0.0,0.0,9.66596489888616e-05,298.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043334960937,0.0,0.0,7.139256922528148e-05,298.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9744873046875,0.0,0.0,9.665947436587884e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716796875,0.0,0.0,0.0004585095157381,285.9837951660156,294.1499938964844,289.0227966308594,288.62890625,292.98291015625,291.88507080078125,284.8758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780571563169,3.298419537500763e-09,0.0009780538966879,-0.0076933242380619,0.0,0.0,0.0,-0.0064479769207537,60.0,5.77730655670166,-0.0,-6.52211866736252e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.974853515625,0.0,0.0,9.221809887094425e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.974853515625,0.0,0.0,9.711033635539934e-05,298.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955749511719,0.0,0.0,7.172544428613037e-05,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.966064453125,0.0,0.0,9.71101617324166e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9632873535156,0.0,0.0,0.0004606473958119,285.9716491699219,294.1499938964844,288.95538330078125,288.5897216796875,292.91619873046875,291.6491394042969,284.8780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982616096735,3.831590600356094e-09,0.0009826122550293,-0.0090903351083397,0.0,0.0,0.0,-0.006712288595736,60.0,5.740546703338623,-0.0,-6.583073997035171e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9744873046875,0.0,0.0,9.223812958225608e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9744873046875,0.0,0.0,9.713142208056524e-05,298.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9952087402344,0.0,0.0,7.174102211138234e-05,298.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657287597656,0.0,0.0,9.71312474575825e-05,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9629211425781,0.0,0.0,0.0004607474256772,285.9711303710937,294.1499938964844,288.9527587890625,288.5881652832031,292.91339111328125,291.63916015625,284.878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828294860199,3.856537755808631e-09,0.0009828255278989,-0.0091557018458843,0.0,0.0,0.0,-0.0067246560938656,60.0,5.739195346832275,-0.0,-6.58593322100387e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656066894531,0.0,0.0,9.275147749576718e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656066894531,0.0,0.0,9.767200390342624e-05,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9860534667969,0.0,0.0,7.214029028546065e-05,298.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569396972656,0.0,0.0,9.767182928044348e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95416259765625,0.0,0.0,0.0004633117059711,285.95855712890625,294.1499938964844,288.8913269042969,288.5512084960937,292.8436279296875,291.3796691894531,284.880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882986778393,4.496066630110818e-09,0.0009882942540571,-0.0108313169330358,0.0,0.0,0.0,-0.0070416983217,60.0,5.712047576904297,-0.0,-6.659437445932781e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656066894531,0.0,0.0,9.275147749576718e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656066894531,0.0,0.0,9.767200390342624e-05,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9860534667969,0.0,0.0,7.214029028546065e-05,298.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569396972656,0.0,0.0,9.767182928044348e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95416259765625,0.0,0.0,0.0004633117059711,285.95855712890625,294.1499938964844,288.8913269042969,288.5512084960937,292.8436279296875,291.3796691894531,284.880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882986778393,4.496066630110818e-09,0.0009882942540571,-0.0108313169330358,0.0,0.0,0.0,-0.0070416983217,60.0,5.712047576904297,-0.0,-6.659437445932781e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9566955566406,0.0,0.0,9.321889956481756e-05,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9566955566406,0.0,0.0,9.816422243602574e-05,298.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9768981933594,0.0,0.0,7.250384078361094e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481506347656,0.0,0.0,9.8164047813043e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454345703125,0.0,0.0,0.0004656465898733,285.946044921875,294.1499938964844,288.8394470214844,288.5185546875,292.7737731933594,291.119140625,284.8831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932791581377,5.078376830169873e-09,0.0009932741522789,-0.0123569378629326,0.0,0.0,0.0,-0.0073303775861859,60.0,5.69029712677002,-0.0,-6.726720158667376e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9566955566406,0.0,0.0,9.321889956481756e-05,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9566955566406,0.0,0.0,9.816422243602574e-05,298.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9768981933594,0.0,0.0,7.250384078361094e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481506347656,0.0,0.0,9.8164047813043e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454345703125,0.0,0.0,0.0004656465898733,285.946044921875,294.1499938964844,288.8394470214844,288.5185546875,292.7737731933594,291.119140625,284.8831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932791581377,5.078376830169873e-09,0.0009932741522789,-0.0123569378629326,0.0,0.0,0.0,-0.0073303775861859,60.0,5.69029712677002,-0.0,-6.726720158667376e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522705078125,0.0,0.0,9.341179975308478e-05,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522705078125,0.0,0.0,9.836735262069853e-05,298.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.97235107421875,0.0,0.0,7.26538710296154e-05,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,9.83671852736734e-05,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,0.0004666101885959,285.9397888183594,294.1499938964844,288.8173522949219,288.5040283203125,292.7388916015625,290.9940490722656,284.88446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995333539322,5.318689932920506e-09,0.0009953281842172,-0.0129865203052759,0.0,0.0,0.0,-0.0074495067819952,60.0,5.680164337158203,-0.0,-6.75458551313568e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.94781494140625,0.0,0.0,9.356966620543972e-05,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94781494140625,0.0,0.0,9.853359370026736e-05,298.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677734375,0.0,0.0,7.277665281435475e-05,298.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393615722656,0.0,0.0,9.853341907728463e-05,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366760253906,0.0,0.0,0.0004673987568821,285.93359375,294.1499938964844,288.7980041503906,288.49072265625,292.7041320800781,290.8754272460937,284.88580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997015624307,5.51534329318315e-09,0.0009970100363716,-0.0135017111897468,0.0,0.0,0.0,-0.007546997629106,60.0,5.670178890228272,-0.0,-6.777430883175839e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
