time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154620,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93896484375,0.0,0.0,9.378302638651804e-05,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.93896484375,0.0,0.0,9.875826799543574e-05,298.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.95867919921875,0.0,0.0,7.294260285561904e-05,298.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306030273437,0.0,0.0,9.875810064841062e-05,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9279479980469,0.0,0.0,0.0004684645391535,285.9212341308594,294.1499938964844,288.76788330078125,288.4682006835937,292.6349792480469,290.66082763671875,284.8885803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992899140343,5.781118250780537e-09,0.0009992840932682,-0.0141979660838842,0.0,0.0,0.0,-0.0076787611469626,60.0,5.6503190994262695,-0.0,-6.808367203348098e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93896484375,0.0,0.0,9.378302638651804e-05,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.93896484375,0.0,0.0,9.875826799543574e-05,298.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.95867919921875,0.0,0.0,7.294260285561904e-05,298.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306030273437,0.0,0.0,9.875810064841062e-05,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9279479980469,0.0,0.0,0.0004684645391535,285.9212341308594,294.1499938964844,288.76788330078125,288.4682006835937,292.6349792480469,290.66082763671875,284.8885803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992899140343,5.781118250780537e-09,0.0009992840932682,-0.0141979660838842,0.0,0.0,0.0,-0.0076787611469626,60.0,5.6503190994262695,-0.0,-6.808367203348098e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9301452636719,0.0,0.0,9.385630255565049e-05,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9301452636719,0.0,0.0,9.883543680189176e-05,298.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,7.299959543161094e-05,298.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219055175781,0.0,0.0,9.883526945486663e-05,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192810058594,0.0,0.0,0.0004688306071329,285.90899658203125,294.1499938964844,288.75,288.4514465332031,292.5666198730469,290.4803771972656,284.89141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000705951824,5.872357711211862e-09,0.0010000647744163,-0.0144369825720787,0.0,0.0,0.0,-0.0077239945530891,60.0,5.630671977996826,-0.0,-6.819004028102428e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9301452636719,0.0,0.0,9.385630255565049e-05,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9301452636719,0.0,0.0,9.883543680189176e-05,298.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,7.299959543161094e-05,298.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219055175781,0.0,0.0,9.883526945486663e-05,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192810058594,0.0,0.0,0.0004688306071329,285.90899658203125,294.1499938964844,288.75,288.4514465332031,292.5666198730469,290.4803771972656,284.89141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000705951824,5.872357711211862e-09,0.0010000647744163,-0.0144369825720787,0.0,0.0,0.0,-0.0077239945530891,60.0,5.630671977996826,-0.0,-6.819004028102428e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.92138671875,0.0,0.0,9.378394315717742e-05,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92138671875,0.0,0.0,9.875922842184082e-05,298.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94061279296875,0.0,0.0,7.294330862350762e-05,298.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132385253906,0.0,0.0,9.875906107481568e-05,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.91064453125,0.0,0.0,0.0004684691375587,285.8969116210937,294.1499938964844,288.7410583496094,288.4390563964844,292.49932861328125,290.33551025390625,284.89434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992994600906,5.782133882803464e-09,0.0009992936393246,-0.0142006259411573,0.0,0.0,0.0,-0.007679269183427,60.0,5.6101908683776855,-0.0,-6.80848586398497e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.92138671875,0.0,0.0,9.378394315717742e-05,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92138671875,0.0,0.0,9.875922842184082e-05,298.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94061279296875,0.0,0.0,7.294330862350762e-05,298.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132385253906,0.0,0.0,9.875906107481568e-05,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.91064453125,0.0,0.0,0.0004684691375587,285.8969116210937,294.1499938964844,288.7410583496094,288.4390563964844,292.49932861328125,290.33551025390625,284.89434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992994600906,5.782133882803464e-09,0.0009992936393246,-0.0142006259411573,0.0,0.0,0.0,-0.007679269183427,60.0,5.6101908683776855,-0.0,-6.80848586398497e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9126892089844,0.0,0.0,9.357030648970976e-05,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9126892089844,0.0,0.0,9.853425581241028e-05,298.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316711425781,0.0,0.0,7.27771403035149e-05,298.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9046325683594,0.0,0.0,9.853408846538514e-05,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020690917969,0.0,0.0,0.0004674019874073,285.8849792480469,294.1499938964844,288.7369384765625,288.4292907714844,292.43328857421875,290.2227478027344,284.8973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970230748876,5.515897516517043e-09,0.0009970174869522,-0.0135031593963503,0.0,0.0,0.0,-0.0075472863391041,60.0,5.58688497543335,-0.0,-6.777494832022057e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9126892089844,0.0,0.0,9.357030648970976e-05,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9126892089844,0.0,0.0,9.853425581241028e-05,298.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316711425781,0.0,0.0,7.27771403035149e-05,298.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9046325683594,0.0,0.0,9.853408846538514e-05,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020690917969,0.0,0.0,0.0004674019874073,285.8849792480469,294.1499938964844,288.7369384765625,288.4292907714844,292.43328857421875,290.2227478027344,284.8973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970230748876,5.515897516517043e-09,0.0009970174869522,-0.0135031593963503,0.0,0.0,0.0,-0.0075472863391041,60.0,5.58688497543335,-0.0,-6.777494832022057e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9083557128906,0.0,0.0,9.341296390630303e-05,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9083557128906,0.0,0.0,9.836856042966248e-05,298.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.92724609375,0.0,0.0,7.265475869644433e-05,298.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9003601074219,0.0,0.0,9.836840035859495e-05,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978271484375,0.0,0.0,0.0004666160675697,285.8790588378906,294.1499938964844,288.736572265625,288.4253234863281,292.4007873535156,290.1772155761719,284.89892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953451808542,5.3198294658329814e-09,0.0009953398257493,-0.0129895042628049,0.0,0.0,0.0,-0.0074500814080238,60.0,5.573886871337891,-0.0,-6.754717674084533e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.904052734375,0.0,0.0,9.322111145593226e-05,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.904052734375,0.0,0.0,9.816653619054704e-05,298.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228210449219,0.0,0.0,7.250554335769266e-05,298.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8961181640625,0.0,0.0,9.816637611947954e-05,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935852050781,0.0,0.0,0.0004656577366404,285.8731994628906,294.1499938964844,288.7373046875,288.42193603515625,292.36865234375,290.1383972167969,284.9004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933009278029,5.0807682505649154e-09,0.0009932958055287,-0.0123632000759243,0.0,0.0,0.0,-0.0073315692134201,60.0,5.5599141120910645,-0.0,-6.726997270334324e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955383300781,0.0,0.0,9.27575456444174e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955383300781,0.0,0.0,9.767837036633864e-05,298.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140625,0.0,0.0,7.214499055407941e-05,298.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876953125,0.0,0.0,9.767821757122874e-05,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851928710937,0.0,0.0,0.0004633421485777,285.86163330078125,294.1499938964844,288.7418518066406,288.41680908203125,292.3055114746094,290.0767517089844,284.90362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988362589851,4.503146300294247e-09,0.0009883580496534,-0.0108498623594641,0.0,0.0,0.0,-0.0070452247746288,60.0,5.529609680175781,-0.0,-6.660253148993436e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955383300781,0.0,0.0,9.27575456444174e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955383300781,0.0,0.0,9.767837036633864e-05,298.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140625,0.0,0.0,7.214499055407941e-05,298.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876953125,0.0,0.0,9.767821757122874e-05,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851928710937,0.0,0.0,0.0004633421485777,285.86163330078125,294.1499938964844,288.7418518066406,288.41680908203125,292.3055114746094,290.0767517089844,284.90362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988362589851,4.503146300294247e-09,0.0009883580496534,-0.0108498623594641,0.0,0.0,0.0,-0.0070452247746288,60.0,5.529609680175781,-0.0,-6.660253148993436e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871154785156,0.0,0.0,9.224766836268829e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871154785156,0.0,0.0,9.714144107419996e-05,298.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053955078125,0.0,0.0,7.174841448431835e-05,298.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793640136719,0.0,0.0,9.714128827909008e-05,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768920898437,0.0,0.0,0.0004607952141668,285.8502197265625,294.1499938964844,288.7502136230469,288.413818359375,292.243896484375,290.03253173828125,284.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982929719612,3.867826059433811e-09,0.0009829258779063,-0.009185274131596,0.0,0.0,0.0,-0.0067302710376679,60.0,5.497927665710449,-0.0,-6.587227119325689e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871154785156,0.0,0.0,9.224766836268829e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871154785156,0.0,0.0,9.714144107419996e-05,298.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053955078125,0.0,0.0,7.174841448431835e-05,298.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793640136719,0.0,0.0,9.714128827909008e-05,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768920898437,0.0,0.0,0.0004607952141668,285.8502197265625,294.1499938964844,288.7502136230469,288.413818359375,292.243896484375,290.03253173828125,284.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982929719612,3.867826059433811e-09,0.0009829258779063,-0.009185274131596,0.0,0.0,0.0,-0.0067302710376679,60.0,5.497927665710449,-0.0,-6.587227119325689e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8787536621094,0.0,0.0,9.179017797578126e-05,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8787536621094,0.0,0.0,9.665968536864966e-05,298.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,7.13925837771967e-05,298.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8711242675781,0.0,0.0,9.665953257353976e-05,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8686828613281,0.0,0.0,0.0004585099813994,285.8389892578125,294.1499938964844,288.7620849609375,288.4126892089844,292.1838073730469,290.0,284.9101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780538966879,3.297780049038579e-09,0.0009780506370589,-0.0076916464604437,0.0,0.0,0.0,-0.0064476709812879,60.0,5.468347072601318,-0.0,-6.522045481460736e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8787536621094,0.0,0.0,9.179017797578126e-05,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8787536621094,0.0,0.0,9.665968536864966e-05,298.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,7.13925837771967e-05,298.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8711242675781,0.0,0.0,9.665953257353976e-05,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8686828613281,0.0,0.0,0.0004585099813994,285.8389892578125,294.1499938964844,288.7620849609375,288.4126892089844,292.1838073730469,290.0,284.9101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780538966879,3.297780049038579e-09,0.0009780506370589,-0.0076916464604437,0.0,0.0,0.0,-0.0064476709812879,60.0,5.468347072601318,-0.0,-6.522045481460736e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705139160156,0.0,0.0,9.157183376373725e-05,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705139160156,0.0,0.0,9.642975055612624e-05,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88836669921875,0.0,0.0,7.122275565052405e-05,298.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8629455566406,0.0,0.0,9.642960503697395e-05,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,0.000457419315353,285.8279113769531,294.1499938964844,288.77716064453125,288.4133605957031,292.1252746582031,289.9777526855469,284.9134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975725997705,3.0256892546987046e-09,0.0009757230291143,-0.0069786990061402,0.0,0.0,0.0,-0.0063127786852419,60.0,5.448654174804688,-0.0,-6.491048054613202e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705139160156,0.0,0.0,9.157183376373725e-05,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705139160156,0.0,0.0,9.642975055612624e-05,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88836669921875,0.0,0.0,7.122275565052405e-05,298.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8629455566406,0.0,0.0,9.642960503697395e-05,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,0.000457419315353,285.8279113769531,294.1499938964844,288.77716064453125,288.4133605957031,292.1252746582031,289.9777526855469,284.9134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975725997705,3.0256892546987046e-09,0.0009757230291143,-0.0069786990061402,0.0,0.0,0.0,-0.0063127786852419,60.0,5.448654174804688,-0.0,-6.491048054613202e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86639404296875,0.0,0.0,9.157477325061336e-05,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86639404296875,0.0,0.0,9.643285011406988e-05,298.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841552734375,0.0,0.0,7.12250403012149e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85888671875,0.0,0.0,9.643269731895998e-05,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564758300781,0.0,0.0,0.0004574340127874,285.82244873046875,294.1499938964844,288.7857666015625,288.4142761230469,292.0964660644531,289.9681091308594,284.9151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757565567269,3.029326789416586e-09,0.0009757535299286,-0.0069882310926914,0.0,0.0,0.0,-0.0063145789317786,60.0,5.443979740142822,-0.0,-6.491461590485414e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8623046875,0.0,0.0,9.163832874037324e-05,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8623046875,0.0,0.0,9.649977437220514e-05,298.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.87994384765625,0.0,0.0,7.127447315724567e-05,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8548278808594,0.0,0.0,9.649962885305284e-05,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524475097656,0.0,0.0,0.0004577515064738,285.8169860839844,294.1499938964844,288.7950744628906,288.41558837890625,292.0679931640625,289.95916748046875,284.9168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764331043697,3.108484580849335e-09,0.0009764300193637,-0.0071956464089453,0.0,0.0,0.0,-0.0063538192771375,60.0,5.442870140075684,-0.0,-6.500472693460324e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8541259765625,0.0,0.0,9.182380745187402e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8541259765625,0.0,0.0,9.669509017840028e-05,298.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8715515136719,0.0,0.0,7.141873356886208e-05,298.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.84674072265625,0.0,0.0,9.6694944659248e-05,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443908691406,0.0,0.0,0.0004586779978126,285.8061218261719,294.1499938964844,288.8155212402344,288.4192199707031,292.01190185546875,289.9432373046875,284.9202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784089634194,3.339516885247917e-09,0.0009784055873751,-0.0078010079450905,0.0,0.0,0.0,-0.0064683519303798,60.0,5.44840145111084,-0.0,-6.526806828333065e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8541259765625,0.0,0.0,9.182380745187402e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8541259765625,0.0,0.0,9.669509017840028e-05,298.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8715515136719,0.0,0.0,7.141873356886208e-05,298.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.84674072265625,0.0,0.0,9.6694944659248e-05,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443908691406,0.0,0.0,0.0004586779978126,285.8061218261719,294.1499938964844,288.8155212402344,288.4192199707031,292.01190185546875,289.9432373046875,284.9202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784089634194,3.339516885247917e-09,0.0009784055873751,-0.0078010079450905,0.0,0.0,0.0,-0.0064683519303798,60.0,5.44840145111084,-0.0,-6.526806828333065e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8459777832031,0.0,0.0,9.182170470012352e-05,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8459777832031,0.0,0.0,9.669287101132797e-05,298.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631896972656,0.0,0.0,7.141709647839889e-05,298.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83868408203125,0.0,0.0,9.669272549217568e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363647460937,0.0,0.0,0.0004586674913298,285.7953796386719,294.1499938964844,288.8381652832031,288.4241027832031,291.95709228515625,289.93231201171875,284.9237365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783877758309,3.336846354784484e-09,0.0009783843997865,-0.0077940090559422,0.0,0.0,0.0,-0.0064670364372432,60.0,5.453956604003906,-0.0,-6.526502005499425e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8459777832031,0.0,0.0,9.182170470012352e-05,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8459777832031,0.0,0.0,9.669287101132797e-05,298.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631896972656,0.0,0.0,7.141709647839889e-05,298.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83868408203125,0.0,0.0,9.669272549217568e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363647460937,0.0,0.0,0.0004586674913298,285.7953796386719,294.1499938964844,288.8381652832031,288.4241027832031,291.95709228515625,289.93231201171875,284.9237365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783877758309,3.336846354784484e-09,0.0009783843997865,-0.0077940090559422,0.0,0.0,0.0,-0.0064670364372432,60.0,5.453956604003906,-0.0,-6.526502005499425e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8379211425781,0.0,0.0,9.167812822852284e-05,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8379211425781,0.0,0.0,9.65416693361476e-05,298.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8549194335937,0.0,0.0,7.130541780497879e-05,298.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307189941406,0.0,0.0,9.654153109295294e-05,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82843017578125,0.0,0.0,0.0004579503147397,285.7847900390625,294.1499938964844,288.8627014160156,288.4300842285156,291.90386962890625,289.9249572753906,284.9272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768569143489,3.157908601281178e-09,0.0009768537711352,-0.0073251486755907,0.0,0.0,0.0,-0.0063783260993659,60.0,5.455074787139893,-0.0,-6.506101613013017e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8379211425781,0.0,0.0,9.167812822852284e-05,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8379211425781,0.0,0.0,9.65416693361476e-05,298.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8549194335937,0.0,0.0,7.130541780497879e-05,298.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307189941406,0.0,0.0,9.654153109295294e-05,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82843017578125,0.0,0.0,0.0004579503147397,285.7847900390625,294.1499938964844,288.8627014160156,288.4300842285156,291.90386962890625,289.9249572753906,284.9272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768569143489,3.157908601281178e-09,0.0009768537711352,-0.0073251486755907,0.0,0.0,0.0,-0.0063783260993659,60.0,5.455074787139893,-0.0,-6.506101613013017e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299560546875,0.0,0.0,9.130891703534871e-05,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299560546875,0.0,0.0,9.615287854103372e-05,298.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.84674072265625,0.0,0.0,7.101825758581981e-05,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.82281494140625,0.0,0.0,9.615274029783905e-05,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.820556640625,0.0,0.0,0.0004561060632113,285.7743530273437,294.1499938964844,288.8887939453125,288.4369812011719,291.8520812988281,289.92169189453125,284.9307556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972923473455,2.6978674849686964e-09,0.0009729207959026,-0.0061197071336209,0.0,0.0,0.0,-0.0061502684839069,60.0,5.449035167694092,-0.0,-6.45379927277645e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299560546875,0.0,0.0,9.130891703534871e-05,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299560546875,0.0,0.0,9.615287854103372e-05,298.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.84674072265625,0.0,0.0,7.101825758581981e-05,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.82281494140625,0.0,0.0,9.615274029783905e-05,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.820556640625,0.0,0.0,0.0004561060632113,285.7743530273437,294.1499938964844,288.8887939453125,288.4369812011719,291.8520812988281,289.92169189453125,284.9307556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972923473455,2.6978674849686964e-09,0.0009729207959026,-0.0061197071336209,0.0,0.0,0.0,-0.0061502684839069,60.0,5.449035167694092,-0.0,-6.45379927277645e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82598876953125,0.0,0.0,9.112482803175226e-05,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82598876953125,0.0,0.0,9.59590179263614e-05,298.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426818847656,0.0,0.0,7.087506673997268e-05,298.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81890869140625,0.0,0.0,9.595887968316674e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.816650390625,0.0,0.0,0.0004551864985842,285.7691955566406,294.1499938964844,288.9022827148437,288.4407043457031,291.826904296875,289.9212341308594,284.9325256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709612349979,2.4684831956278686e-09,0.0009709587902761,-0.0055186436511576,0.0,0.0,0.0,-0.0060365502722561,60.0,5.443975925445557,-0.0,-6.427799092989518e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8220520019531,0.0,0.0,9.091356332646684e-05,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8220520019531,0.0,0.0,9.573654824635014e-05,298.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8386535644531,0.0,0.0,7.071075378917158e-05,298.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150329589844,0.0,0.0,9.573641000315548e-05,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8127746582031,0.0,0.0,0.0004541311936918,285.7640991210937,294.1499938964844,288.91607666015625,288.4446105957031,291.8020324707031,289.92120361328125,284.934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687085985206,2.2052473180877996e-09,0.0009687063866294,-0.0048288716934621,0.0,0.0,0.0,-0.0059060454368591,60.0,5.438111305236816,-0.0,-6.398026641818434e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81427001953125,0.0,0.0,9.04797634575516e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.81427001953125,0.0,0.0,9.527972724754365e-05,298.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8306579589844,0.0,0.0,7.037334580672905e-05,298.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80731201171875,0.0,0.0,9.527958900434896e-05,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8051147460937,0.0,0.0,0.0004519642679952,285.7539978027344,294.1499938964844,288.9442749023437,288.45281982421875,291.7534484863281,289.9219970703125,284.9378967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964087434113,1.664727244943264e-09,0.0009640857460908,-0.003412491409108,0.0,0.0,0.0,-0.0056380932219326,60.0,5.42507791519165,-0.0,-6.337108970910776e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81427001953125,0.0,0.0,9.04797634575516e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.81427001953125,0.0,0.0,9.527972724754365e-05,298.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8306579589844,0.0,0.0,7.037334580672905e-05,298.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80731201171875,0.0,0.0,9.527958900434896e-05,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8051147460937,0.0,0.0,0.0004519642679952,285.7539978027344,294.1499938964844,288.9442749023437,288.45281982421875,291.7534484863281,289.9219970703125,284.9378967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964087434113,1.664727244943264e-09,0.0009640857460908,-0.003412491409108,0.0,0.0,0.0,-0.0056380932219326,60.0,5.42507791519165,-0.0,-6.337108970910776e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77557373046875,0.0,0.0,9.01465318747796e-05,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7756042480469,0.0,0.0,9.492881508776918e-05,298.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7907409667969,0.0,0.0,7.01141616445966e-05,298.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7690124511719,0.0,0.0,9.492868412053213e-05,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7664489746094,0.0,0.0,0.0004502997326198,285.6989440917969,294.1499938964844,288.9730224609375,288.46148681640625,291.6806945800781,289.9112243652344,284.9417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011833712924271,1.47271628225809e-09,0.0011833697790279,-0.002688416512683,0.0,0.0,0.0,-0.0066534201614558,60.0,5.83738899230957,-0.0,-6.290512288842366e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77557373046875,0.0,0.0,9.01465318747796e-05,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7756042480469,0.0,0.0,9.492881508776918e-05,298.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7907409667969,0.0,0.0,7.01141616445966e-05,298.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7690124511719,0.0,0.0,9.492868412053213e-05,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7664489746094,0.0,0.0,0.0004502997326198,285.6989440917969,294.1499938964844,288.9730224609375,288.46148681640625,291.6806945800781,289.9112243652344,284.9417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011833712924271,1.47271628225809e-09,0.0011833697790279,-0.002688416512683,0.0,0.0,0.0,-0.0066534201614558,60.0,5.83738899230957,-0.0,-6.290512288842366e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.767822265625,0.0,0.0,9.020342258736493e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.767822265625,0.0,0.0,9.498872532276435e-05,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828063964844,0.0,0.0,7.015841401880607e-05,298.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613525390625,0.0,0.0,9.498859435552733e-05,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7588195800781,0.0,0.0,0.0004505839315243,285.6891784667969,294.1499938964844,289.00201416015625,288.47039794921875,291.6622619628906,289.90234375,284.9452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009591248817741,1.318339881706265e-09,0.0009591235429979,-0.0025068069808185,0.0,0.0,0.0,-0.0054563195444643,60.0,5.0729756355285645,-0.0,-6.298449761743541e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.767822265625,0.0,0.0,9.020342258736493e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.767822265625,0.0,0.0,9.498872532276435e-05,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828063964844,0.0,0.0,7.015841401880607e-05,298.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613525390625,0.0,0.0,9.498859435552733e-05,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7588195800781,0.0,0.0,0.0004505839315243,285.6891784667969,294.1499938964844,289.00201416015625,288.47039794921875,291.6622619628906,289.90234375,284.9452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009591248817741,1.318339881706265e-09,0.0009591235429979,-0.0025068069808185,0.0,0.0,0.0,-0.0054563195444643,60.0,5.0729756355285645,-0.0,-6.298449761743541e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601318359375,0.0,0.0,9.017824777401984e-05,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601623535156,0.0,0.0,9.49622190091759e-05,298.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.77496337890625,0.0,0.0,7.01388344168663e-05,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7537536621094,0.0,0.0,9.496208804193884e-05,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.751220703125,0.0,0.0,0.0004504582029767,285.6795959472656,294.1499938964844,289.0309143066406,288.4794311523437,291.61767578125,289.9055480957031,284.9488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608724503777,1.2889506129099e-09,0.0009608711698092,-0.0024277952034026,0.0,0.0,0.0,-0.0054517979733645,60.0,5.3099365234375,-0.0,-6.294929733030585e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601318359375,0.0,0.0,9.017824777401984e-05,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601623535156,0.0,0.0,9.49622190091759e-05,298.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.77496337890625,0.0,0.0,7.01388344168663e-05,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7537536621094,0.0,0.0,9.496208804193884e-05,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.751220703125,0.0,0.0,0.0004504582029767,285.6795959472656,294.1499938964844,289.0309143066406,288.4794311523437,291.61767578125,289.9055480957031,284.9488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608724503777,1.2889506129099e-09,0.0009608711698092,-0.0024277952034026,0.0,0.0,0.0,-0.0054517979733645,60.0,5.3099365234375,-0.0,-6.294929733030585e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7563171386719,0.0,0.0,9.013776434585452e-05,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75634765625,0.0,0.0,9.491957462159915e-05,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77105712890625,0.0,0.0,7.01073367963545e-05,298.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499694824219,0.0,0.0,9.491945093031973e-05,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474975585937,0.0,0.0,0.0004502559604588,285.67486572265625,294.1499938964844,289.0452575683594,288.48394775390625,291.59600830078125,289.9071960449219,284.95068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604408987797,1.2384829828349098e-09,0.0009604396764189,-0.0022955473978072,0.0,0.0,0.0,-0.0054267793893814,60.0,5.351380348205566,-0.0,-6.289275233939406e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
