time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156960,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525329589844,0.0,0.0,9.00819868547842e-05,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525634765625,0.0,0.0,9.486084309173748e-05,298.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671813964844,0.0,0.0,7.006395753705874e-05,298.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462158203125,0.0,0.0,9.486071212450042e-05,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7437438964844,0.0,0.0,0.0004499773494899,285.670166015625,294.1499938964844,289.0594177246094,288.4884338378906,291.5746154785156,289.9086608886719,284.9525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598453762009,1.1689684775717524e-09,0.0009598442120477,-0.0021133895497769,0.0,0.0,0.0,-0.0053923125378787,60.0,5.379611492156982,-0.0,-6.28149194881189e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74755859375,0.0,0.0,9.002384467748925e-05,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7475891113281,0.0,0.0,9.479961590841413e-05,298.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621154785156,0.0,0.0,7.001873018452898e-05,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413024902344,0.0,0.0,9.479948494117708e-05,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388610839844,0.0,0.0,0.0004496869223657,285.6636047363281,294.1499938964844,289.087158203125,288.4972229003906,291.5370788574219,289.9121398925781,284.9561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007001429330557,8.369971382649051e-10,0.0007001420599408,-0.0015003363369032,0.0,0.0,0.0,-0.0039366018027067,60.0,4.939308166503906,-0.0,-6.273381814025926e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74755859375,0.0,0.0,9.002384467748925e-05,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7475891113281,0.0,0.0,9.479961590841413e-05,298.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621154785156,0.0,0.0,7.001873018452898e-05,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413024902344,0.0,0.0,9.479948494117708e-05,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388610839844,0.0,0.0,0.0004496869223657,285.6636047363281,294.1499938964844,289.087158203125,288.4972229003906,291.5370788574219,289.9121398925781,284.9561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007001429330557,8.369971382649051e-10,0.0007001420599408,-0.0015003363369032,0.0,0.0,0.0,-0.0039366018027067,60.0,4.939308166503906,-0.0,-6.273381814025926e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76763916015625,0.0,0.0,3.770736657315865e-05,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7676696777344,0.0,0.0,3.97077456000261e-05,298.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828369140625,0.0,0.0,2.9328029995667748e-05,298.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611999511719,0.0,0.0,3.9707691030344e-05,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.759033203125,0.0,0.0,0.0001883557706605,285.6927795410156,294.1499938964844,289.1138610839844,288.50567626953125,291.4980163574219,289.90936279296875,284.9595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004018624022137,5.02609454056113e-10,0.0004018619074486,-0.0009195066522806,0.0,0.0,0.0,-0.0022635678760707,60.0,3.4559271335601807,-0.0,-1.1006236810828796e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76763916015625,0.0,0.0,3.770736657315865e-05,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7676696777344,0.0,0.0,3.97077456000261e-05,298.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828369140625,0.0,0.0,2.9328029995667748e-05,298.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611999511719,0.0,0.0,3.9707691030344e-05,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.759033203125,0.0,0.0,0.0001883557706605,285.6927795410156,294.1499938964844,289.1138610839844,288.50567626953125,291.4980163574219,289.90936279296875,284.9595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004018624022137,5.02609454056113e-10,0.0004018619074486,-0.0009195066522806,0.0,0.0,0.0,-0.0022635678760707,60.0,3.4559271335601807,-0.0,-1.1006236810828796e-08,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705078125,0.0,0.0,2.168714672734496e-05,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705383300781,0.0,0.0,2.2837650249130093e-05,298.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7857971191406,0.0,0.0,1.6867825252120383e-05,298.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640380859375,0.0,0.0,2.283762114529964e-05,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.76190185546875,0.0,0.0,0.0001083315946743,285.6961975097656,294.1499938964844,289.13916015625,288.5136108398437,291.489501953125,289.9159545898437,284.9632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002408492146059,2.988085612276592e-10,0.0002408489090157,-0.0005447239382192,0.0,0.0,0.0,-0.0013551431475207,60.0,2.4958598613739014,-0.0,-3.6407528103410414e-09,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705078125,0.0,0.0,2.168714672734496e-05,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705383300781,0.0,0.0,2.2837650249130093e-05,298.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7857971191406,0.0,0.0,1.6867825252120383e-05,298.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640380859375,0.0,0.0,2.283762114529964e-05,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.76190185546875,0.0,0.0,0.0001083315946743,285.6961975097656,294.1499938964844,289.13916015625,288.5136108398437,291.489501953125,289.9159545898437,284.9632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002408492146059,2.988085612276592e-10,0.0002408489090157,-0.0005447239382192,0.0,0.0,0.0,-0.0013551431475207,60.0,2.4958598613739014,-0.0,-3.6407528103410414e-09,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80059814453125,0.0,0.0,1.3592154573416336e-05,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006591796875,0.0,0.0,1.4313218343886548e-05,298.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8169250488281,0.0,0.0,1.0571703569439704e-05,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937927246094,0.0,0.0,1.4313200153992511e-05,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7921142578125,0.0,0.0,6.789550388930365e-05,285.73992919921875,294.1499938964844,289.1627197265625,288.5209045410156,291.4864196777344,289.92218017578125,284.96649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001448071416234,1.8112263078240431e-10,0.0001448069670004,-0.0003313676279503,0.0,0.0,0.0,-0.0008156606345437,60.0,1.915390133857727,-0.0,-1.43008804798228e-09,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80059814453125,0.0,0.0,1.3592154573416336e-05,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006591796875,0.0,0.0,1.4313218343886548e-05,298.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8169250488281,0.0,0.0,1.0571703569439704e-05,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937927246094,0.0,0.0,1.4313200153992511e-05,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7921142578125,0.0,0.0,6.789550388930365e-05,285.73992919921875,294.1499938964844,289.1627197265625,288.5209045410156,291.4864196777344,289.92218017578125,284.96649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001448071416234,1.8112263078240431e-10,0.0001448069670004,-0.0003313676279503,0.0,0.0,0.0,-0.0008156606345437,60.0,1.915390133857727,-0.0,-1.43008804798228e-09,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8012390136719,0.0,0.0,1.131527460529469e-05,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8013000488281,0.0,0.0,1.191555020341184e-05,298.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.81756591796875,0.0,0.0,8.80079187481897e-06,298.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79443359375,0.0,0.0,1.191553474200191e-05,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7927551269531,0.0,0.0,5.6522036175010726e-05,285.7408142089844,294.1499938964844,289.1737365722656,288.5242614746094,291.48541259765625,289.9237060546875,284.9683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001205689404741,1.5080110771226174e-10,0.000120568787679,-0.0002758899354375,0.0,0.0,0.0,-0.0006791302002966,60.0,1.627841234207153,-0.0,-9.910974263505068e-10,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016662597656,0.0,0.0,9.536459401715549e-06,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017272949219,0.0,0.0,1.0042368558060843e-05,298.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180236816406,0.0,0.0,7.417265351250535e-06,298.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7948608398437,0.0,0.0,1.0042354915640315e-05,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7931823730469,0.0,0.0,4.7636502131354064e-05,285.741455078125,294.1499938964844,289.1842346191406,288.52740478515625,291.4847106933594,289.9248046875,284.9701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001016175738186,1.2709711061376083e-10,0.0001016174428514,-0.0002325230452697,0.0,0.0,0.0,-0.0005723821814171,60.0,1.4219059944152832,-0.0,-7.03980262972692e-10,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80206298828125,0.0,0.0,6.402190138032893e-06,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8021240234375,0.0,0.0,6.741826382494764e-06,298.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81842041015625,0.0,0.0,4.979494406143203e-06,298.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,6.741817287547747e-06,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7935791015625,0.0,0.0,3.198020567651838e-05,285.7420959472656,294.1499938964844,289.203369140625,288.532958984375,291.4840087890625,289.92608642578125,284.9736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-6.82178360875696e-05,8.532321377208163e-11,6.821775605203584e-05,-0.0001560984674142,0.0,0.0,0.0,-0.0003842514706775,60.0,1.1076890230178833,-0.0,-3.172804241557969e-10,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80206298828125,0.0,0.0,6.402190138032893e-06,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8021240234375,0.0,0.0,6.741826382494764e-06,298.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81842041015625,0.0,0.0,4.979494406143203e-06,298.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,6.741817287547747e-06,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7935791015625,0.0,0.0,3.198020567651838e-05,285.7420959472656,294.1499938964844,289.203369140625,288.532958984375,291.4840087890625,289.92608642578125,284.9736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-6.82178360875696e-05,8.532321377208163e-11,6.821775605203584e-05,-0.0001560984674142,0.0,0.0,0.0,-0.0003842514706775,60.0,1.1076890230178833,-0.0,-3.172804241557969e-10,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8022155761719,0.0,0.0,3.592138000385603e-06,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8022766113281,0.0,0.0,3.782701014642953e-06,298.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.818603515625,0.0,0.0,2.793892463159864e-06,298.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79541015625,0.0,0.0,3.782696012422093e-06,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937316894531,0.0,0.0,1.794344098016154e-05,285.7423400878906,294.1499938964844,289.2198181152344,288.53741455078125,291.4837646484375,289.9265441894531,284.9770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-3.827596083283424e-05,4.7873423975053335e-11,3.8275909901130944e-05,-8.758418698562309e-05,0.0,0.0,0.0,-0.0002155974216293,60.0,0.8699085116386414,-0.0,-9.988313648401359e-11,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8022155761719,0.0,0.0,3.592138000385603e-06,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8022766113281,0.0,0.0,3.782701014642953e-06,298.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.818603515625,0.0,0.0,2.793892463159864e-06,298.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79541015625,0.0,0.0,3.782696012422093e-06,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937316894531,0.0,0.0,1.794344098016154e-05,285.7423400878906,294.1499938964844,289.2198181152344,288.53741455078125,291.4837646484375,289.9265441894531,284.9770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-3.827596083283424e-05,4.7873423975053335e-11,3.8275909901130944e-05,-8.758418698562309e-05,0.0,0.0,0.0,-0.0002155974216293,60.0,0.8699085116386414,-0.0,-9.988313648401359e-11,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80224609375,0.0,0.0,1.759602810125216e-06,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80230712890625,0.0,0.0,1.8529497083363824e-06,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.818603515625,0.0,0.0,1.3685835256183054e-06,298.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7954406738281,0.0,0.0,1.85294732091279e-06,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79376220703125,0.0,0.0,8.789564162725583e-06,285.74237060546875,294.1499938964844,289.23321533203125,288.5406494140625,291.4837341308594,289.92657470703125,284.980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8751423340290785e-05,2.3452725872452608e-11,1.875139969342854e-05,-4.290624929126352e-05,0.0,0.0,0.0,-0.0001056210312526,60.0,0.6991490125656128,-0.0,-2.396709740393188e-11,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80224609375,0.0,0.0,1.759602810125216e-06,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80230712890625,0.0,0.0,1.8529497083363824e-06,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.818603515625,0.0,0.0,1.3685835256183054e-06,298.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7954406738281,0.0,0.0,1.85294732091279e-06,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79376220703125,0.0,0.0,8.789564162725583e-06,285.74237060546875,294.1499938964844,289.23321533203125,288.5406494140625,291.4837341308594,289.92657470703125,284.980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8751423340290785e-05,2.3452725872452608e-11,1.875139969342854e-05,-4.290624929126352e-05,0.0,0.0,0.0,-0.0001056210312526,60.0,0.6991490125656128,-0.0,-2.396709740393188e-11,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80224609375,0.0,0.0,7.912692581157899e-07,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80230712890625,0.0,0.0,8.332461334248364e-07,298.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8186340332031,0.0,0.0,6.154332936603168e-07,298.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7954406738281,0.0,0.0,8.332449965564592e-07,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79376220703125,0.0,0.0,3.952546649088617e-06,285.74237060546875,294.1499938964844,289.2432556152344,288.54248046875,291.4837341308594,289.9266052246094,284.98321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-8.431569767708424e-06,1.0545651157878308e-11,8.431559763266705e-06,-1.929322934302036e-05,0.0,0.0,0.0,-4.749256186187267e-05,60.0,0.5832435488700867,-0.0,-4.846573229549955e-12,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80224609375,0.0,0.0,7.912692581157899e-07,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80230712890625,0.0,0.0,8.332461334248364e-07,298.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8186340332031,0.0,0.0,6.154332936603168e-07,298.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7954406738281,0.0,0.0,8.332449965564592e-07,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79376220703125,0.0,0.0,3.952546649088617e-06,285.74237060546875,294.1499938964844,289.2432556152344,288.54248046875,291.4837341308594,289.9266052246094,284.98321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-8.431569767708424e-06,1.0545651157878308e-11,8.431559763266705e-06,-1.929322934302036e-05,0.0,0.0,0.0,-4.749256186187267e-05,60.0,0.5832435488700867,-0.0,-4.846573229549955e-12,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80224609375,0.0,0.0,2.806887948736403e-07,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.80230712890625,0.0,0.0,2.95579326348161e-07,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8186340332031,0.0,0.0,2.183140708211795e-07,298.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7954406738281,0.0,0.0,2.9557892844422895e-07,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79376220703125,0.0,0.0,1.4020961316418834e-06,285.74237060546875,294.1499938964844,289.2469177246094,288.5428466796875,291.4837341308594,289.9266052246094,284.9847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.991110704897437e-06,3.741042198246447e-12,2.99110706691863e-06,-6.844194558652816e-06,0.0,0.0,0.0,-1.68480328284204e-05,60.0,0.5237415432929993,-0.0,-6.098686009328724e-13,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80224609375,0.0,0.0,2.0011644608075585e-07,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.80230712890625,0.0,0.0,2.107326366740381e-07,298.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8186340332031,0.0,0.0,1.5564653210731194e-07,298.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7954406738281,0.0,0.0,2.1073235245694377e-07,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.79376220703125,0.0,0.0,9.99621306618792e-07,285.74237060546875,294.1499938964844,289.2496337890625,288.54278564453125,291.4837341308594,289.9266052246094,284.98614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1338832993933465e-06,2.6685617691285524e-12,2.133880570909241e-06,-4.881802396994317e-06,0.0,0.0,0.0,-1.2019314453937112e-05,60.0,0.492237240076065,-0.0,-3.0999288964765614e-13,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.80224609375,0.0,0.0,2.3157360473646804e-08,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.80230712890625,0.0,0.0,2.4385858665709748e-08,298.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8186340332031,0.0,0.0,1.8011327540534694e-08,298.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7954406738281,0.0,0.0,2.4385826691286642e-08,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79376220703125,0.0,0.0,1.156756042064444e-07,285.74237060546875,294.1499938964844,289.2519836425781,288.5414123535156,291.4837341308594,289.9266052246094,284.9889221191406,0.0,0.0,0.0,0.0,1.0,1.0,-2.4681565946593764e-07,3.08702390906801e-13,2.468153468271339e-07,-5.647301009048533e-07,0.0,0.0,0.0,-1.3902317732572556e-06,60.0,0.4294938743114471,-0.0,-4.151110268783669e-15,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.80224609375,0.0,0.0,2.3157360473646804e-08,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.80230712890625,0.0,0.0,2.4385858665709748e-08,298.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8186340332031,0.0,0.0,1.8011327540534694e-08,298.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7954406738281,0.0,0.0,2.4385826691286642e-08,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79376220703125,0.0,0.0,1.156756042064444e-07,285.74237060546875,294.1499938964844,289.2519836425781,288.5414123535156,291.4837341308594,289.9266052246094,284.9889221191406,0.0,0.0,0.0,0.0,1.0,1.0,-2.4681565946593764e-07,3.08702390906801e-13,2.468153468271339e-07,-5.647301009048533e-07,0.0,0.0,0.0,-1.3902317732572556e-06,60.0,0.4294938743114471,-0.0,-4.151110268783669e-15,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.80224609375,0.0,0.0,5.680990788903273e-09,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80230712890625,0.0,0.0,5.982367490275919e-09,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8186340332031,0.0,0.0,4.418560184404896e-09,298.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7954406738281,0.0,0.0,5.982359496670142e-09,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79376220703125,0.0,0.0,2.8377673544355275e-08,285.74237060546875,294.1499938964844,289.25,288.5382080078125,291.4837341308594,289.9266052246094,284.9916076660156,0.0,0.0,0.0,0.0,1.0,1.0,-6.111716288614846e-08,7.628624701340114e-14,6.111709183187486e-08,-1.3946842614132038e-07,0.0,0.0,0.0,-3.441673470661044e-07,60.0,0.3864005506038666,-0.0,-2.4982410922142016e-16,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.80224609375,0.0,0.0,5.680990788903273e-09,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80230712890625,0.0,0.0,5.982367490275919e-09,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8186340332031,0.0,0.0,4.418560184404896e-09,298.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7954406738281,0.0,0.0,5.982359496670142e-09,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79376220703125,0.0,0.0,2.8377673544355275e-08,285.74237060546875,294.1499938964844,289.25,288.5382080078125,291.4837341308594,289.9266052246094,284.9916076660156,0.0,0.0,0.0,0.0,1.0,1.0,-6.111716288614846e-08,7.628624701340114e-14,6.111709183187486e-08,-1.3946842614132038e-07,0.0,0.0,0.0,-3.441673470661044e-07,60.0,0.3864005506038666,-0.0,-2.4982410922142016e-16,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80224609375,0.0,0.0,2.0142507661802256e-09,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80230712890625,0.0,0.0,2.121106845720533e-09,298.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8186340332031,0.0,0.0,1.5666437036543355e-09,298.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7954406738281,0.0,0.0,2.121104181185273e-09,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79376220703125,0.0,0.0,1.0061581789955198e-08,285.74237060546875,294.1499938964844,289.244384765625,288.53271484375,291.4837341308594,289.9266052246094,284.9941101074219,0.0,0.0,0.0,0.0,1.0,1.0,-2.1815493411736497e-08,2.7220645510317616e-14,2.1815464990027067e-08,-4.9688484438092935e-08,0.0,0.0,0.0,-1.228327164426446e-07,60.0,0.354743093252182,-0.0,-3.140604608155608e-17,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80224609375,0.0,0.0,2.0142507661802256e-09,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80230712890625,0.0,0.0,2.121106845720533e-09,298.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8186340332031,0.0,0.0,1.5666437036543355e-09,298.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7954406738281,0.0,0.0,2.121104181185273e-09,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79376220703125,0.0,0.0,1.0061581789955198e-08,285.74237060546875,294.1499938964844,289.244384765625,288.53271484375,291.4837341308594,289.9266052246094,284.9941101074219,0.0,0.0,0.0,0.0,1.0,1.0,-2.1815493411736497e-08,2.7220645510317616e-14,2.1815464990027067e-08,-4.9688484438092935e-08,0.0,0.0,0.0,-1.228327164426446e-07,60.0,0.354743093252182,-0.0,-3.140604608155608e-17,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.80224609375,0.0,0.0,6.605862523656465e-10,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.80230712890625,0.0,0.0,6.956303866267888e-10,298.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8186340332031,0.0,0.0,5.137906766705669e-10,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7954406738281,0.0,0.0,6.956294429372174e-10,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79376220703125,0.0,0.0,3.2997593546468806e-09,285.74237060546875,294.1499938964844,289.2362060546875,288.5246887207031,291.4837341308594,289.9266052246094,284.9965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-7.158874382184876e-09,8.94682785702091e-15,7.15886550040068e-09,-1.6302809768831142e-08,0.0,0.0,0.0,-4.0308805182576186e-08,60.0,0.3267930448055267,-0.0,-3.377887984311345e-18,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.80224609375,0.0,0.0,6.605862523656465e-10,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.80230712890625,0.0,0.0,6.956303866267888e-10,298.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8186340332031,0.0,0.0,5.137906766705669e-10,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7954406738281,0.0,0.0,6.956294429372174e-10,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79376220703125,0.0,0.0,3.2997593546468806e-09,285.74237060546875,294.1499938964844,289.2362060546875,288.5246887207031,291.4837341308594,289.9266052246094,284.9965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-7.158874382184876e-09,8.94682785702091e-15,7.15886550040068e-09,-1.6302809768831142e-08,0.0,0.0,0.0,-4.0308805182576186e-08,60.0,0.3267930448055267,-0.0,-3.377887984311345e-18,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80224609375,0.0,0.0,3.845318230499828e-10,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80230712890625,0.0,0.0,4.0493125519347473e-10,298.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8186340332031,0.0,0.0,2.99081093224629e-10,298.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7954406738281,0.0,0.0,4.0493070008196236e-10,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79376220703125,0.0,0.0,1.920812620070933e-09,285.74237060546875,294.1499938964844,289.231201171875,288.5198059082031,291.4837341308594,289.9266052246094,284.9976501464844,0.0,0.0,0.0,0.0,1.0,1.0,-4.170900513855713e-09,5.188453731594118e-15,4.170895184785195e-09,-9.494501185258741e-09,0.0,0.0,0.0,-2.3472239263355732e-08,60.0,0.3144461512565613,-0.0,-1.1445920440685873e-18,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.80224609375,0.0,0.0,2.2079238437555646e-10,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80230712890625,0.0,0.0,2.3250543157438128e-10,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8186340332031,0.0,0.0,1.71727868036875e-10,298.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7954406738281,0.0,0.0,2.3250512626304958e-10,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79376220703125,0.0,0.0,1.1029017699115682e-09,285.74237060546875,294.1499938964844,289.22564697265625,288.51434326171875,291.4837341308594,289.9266052246094,284.9987487792969,0.0,0.0,0.0,0.0,1.0,1.0,-2.395687204170826e-09,2.9440923423527903e-15,2.395684317590962e-09,-5.453807627731066e-09,0.0,0.0,0.0,-1.3475073501467705e-08,60.0,0.3027093410491943,-0.0,-3.773586839227431e-19,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019714355469,0.0,0.0,6.549577546977048e-11,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8020324707031,0.0,0.0,6.897032250874345e-11,298.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.818359375,0.0,0.0,5.094128938121223e-11,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.795166015625,0.0,0.0,6.897023230312269e-11,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7934875488281,0.0,0.0,3.271643511659761e-10,285.7419738769531,294.1499938964844,289.212890625,288.5018615722656,291.4838256835937,289.9264831542969,285.0009460449219,0.0,0.0,0.0,0.0,1.0,1.0,-7.116367495285654e-10,8.7694099240758e-16,7.11635861350146e-10,-1.6187173823567491e-09,0.0,0.0,0.0,-4.001776687800884e-09,60.0,0.2801297605037689,-0.0,-3.3205705200172263e-20,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019714355469,0.0,0.0,6.549577546977048e-11,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8020324707031,0.0,0.0,6.897032250874345e-11,298.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.818359375,0.0,0.0,5.094128938121223e-11,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.795166015625,0.0,0.0,6.897023230312269e-11,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7934875488281,0.0,0.0,3.271643511659761e-10,285.7419738769531,294.1499938964844,289.212890625,288.5018615722656,291.4838256835937,289.9264831542969,285.0009460449219,0.0,0.0,0.0,0.0,1.0,1.0,-7.116367495285654e-10,8.7694099240758e-16,7.11635861350146e-10,-1.6187173823567491e-09,0.0,0.0,0.0,-4.001776687800884e-09,60.0,0.2801297605037689,-0.0,-3.3205705200172263e-20,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018798828125,0.0,0.0,2.1234958236249213e-11,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019714355469,0.0,0.0,2.2361472049037268e-11,298.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182678222656,0.0,0.0,1.651612180353368e-11,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950744628906,0.0,0.0,2.2361442558738176e-11,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7934265136719,0.0,0.0,1.0607281719643423e-10,285.7418518066406,294.1499938964844,289.1981506347656,288.4874267578125,291.4838562011719,289.92645263671875,285.00299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.3005244931262323e-10,2.772863202697234e-16,2.3005217175686707e-10,-5.23798948659504e-10,0.0,0.0,0.0,-1.295120455324649e-09,60.0,0.2604283988475799,-0.0,-3.4905107378984105e-21,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018798828125,0.0,0.0,2.1234958236249213e-11,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019714355469,0.0,0.0,2.2361472049037268e-11,298.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182678222656,0.0,0.0,1.651612180353368e-11,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950744628906,0.0,0.0,2.2361442558738176e-11,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7934265136719,0.0,0.0,1.0607281719643423e-10,285.7418518066406,294.1499938964844,289.1981506347656,288.4874267578125,291.4838562011719,289.92645263671875,285.00299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.3005244931262323e-10,2.772863202697234e-16,2.3005217175686707e-10,-5.23798948659504e-10,0.0,0.0,0.0,-1.295120455324649e-09,60.0,0.2604283988475799,-0.0,-3.4905107378984105e-21,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,8.954500335667248e-12,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80194091796875,0.0,0.0,9.429537012328735e-12,298.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182373046875,0.0,0.0,6.964629394035082e-12,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,9.429524001902667e-12,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,4.472950135281373e-11,285.7417907714844,294.1499938964844,289.181640625,288.4712219238281,291.4838562011719,289.92645263671875,285.0049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-8.932665718219822e-11,1.3614232182787299e-16,8.932652534321406e-11,-2.0889108498511888e-10,0.0,0.0,0.0,-5.093170329928395e-10,60.0,0.2426646500825882,-0.0,-6.206815662441545e-22,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,8.954500335667248e-12,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80194091796875,0.0,0.0,9.429537012328735e-12,298.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182373046875,0.0,0.0,6.964629394035082e-12,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,9.429524001902667e-12,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,4.472950135281373e-11,285.7417907714844,294.1499938964844,289.181640625,288.4712219238281,291.4838562011719,289.92645263671875,285.0049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-8.932665718219822e-11,1.3614232182787299e-16,8.932652534321406e-11,-2.0889108498511888e-10,0.0,0.0,0.0,-5.093170329928395e-10,60.0,0.2426646500825882,-0.0,-6.206815662441545e-22,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,3.325957131233848e-12,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,3.502399325422401e-12,298.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,2.586862364942211e-12,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,3.502394771773276e-12,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,1.661381449080679e-11,285.7417907714844,294.1499938964844,289.1634826660156,288.4534606933594,291.4838562011719,289.9264221191406,285.0067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-3.2185639570192486e-11,3.12393526445144e-17,3.2185608345169925e-11,-7.480357999689602e-11,0.0,0.0,0.0,-1.7462298274040222e-10,60.0,0.2265078723430633,-0.0,-8.562872449274037e-23,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
