time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18159240,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,3.325957131233848e-12,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,3.502399325422401e-12,298.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,2.586862364942211e-12,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,3.502394771773276e-12,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,1.661381449080679e-11,285.7417907714844,294.1499938964844,289.1634826660156,288.4534606933594,291.4838562011719,289.9264221191406,285.0067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-3.2185639570192486e-11,3.12393526445144e-17,3.2185608345169925e-11,-7.480357999689602e-11,0.0,0.0,0.0,-1.7462298274040222e-10,60.0,0.2265078723430633,-0.0,-8.562872449274037e-23,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,1.7909000020813193e-12,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,1.8859072289933998e-12,298.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,1.3929259221751034e-12,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,1.8859048437486203e-12,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,8.945900444035093e-12,285.74176025390625,294.1499938964844,289.1539001464844,288.4440612792969,291.4838562011719,289.9264221191406,285.0075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-1.9186397262616065e-11,4.70139284626395e-17,1.918635042508221e-11,-4.471126593963426e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,0.2191031724214553,-0.0,-2.482726391194364e-23,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,1.0233714917151637e-12,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,1.0776612891991166e-12,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,7.959576465814414e-13,298.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,1.0776598797362924e-12,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,5.111942986968376e-12,285.74176025390625,294.1499938964844,289.1439514160156,288.434326171875,291.4838562011719,289.9264221191406,285.0084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4098010953089712e-11,7.055478393801677e-18,1.4098004014195809e-11,-2.93114282845508e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.2119666785001754,-0.0,-8.106861621135805e-24,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,7.675285645762646e-13,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,8.082459940043918e-13,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,5.96968221383554e-13,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,8.082449098022193e-13,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,3.833957457066717e-12,285.74176025390625,294.1499938964844,289.1231994628906,288.4139709472656,291.4838562011719,289.9264221191406,285.01007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.531643944301721e-12,-4.201873611748386e-18,3.531648064269977e-12,-1.0282028700681067e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1982369720935821,-0.0,-4.560109464673664e-24,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,7.675285645762646e-13,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,8.082459940043918e-13,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,5.96968221383554e-13,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,8.082449098022193e-13,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,3.833957457066717e-12,285.74176025390625,294.1499938964844,289.1231994628906,288.4139709472656,291.4838562011719,289.9264221191406,285.01007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.531643944301721e-12,-4.201873611748386e-18,3.531648064269977e-12,-1.0282028700681067e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1982369720935821,-0.0,-4.560109464673664e-24,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,2.5584287292879093e-13,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,2.694153222997792e-13,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,1.9898941164536037e-13,298.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,2.694149699340731e-13,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,1.277985746742094e-12,285.74176025390625,294.1499938964844,289.1014099121094,288.39263916015625,291.4838562011719,289.9264221191406,285.0115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.642958330829504e-12,-5.438700533417275e-18,3.642963534999932e-12,-6.9190755555559305e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1856650710105896,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,2.5584287292879093e-13,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,2.694153222997792e-13,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,1.9898941164536037e-13,298.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,2.694149699340731e-13,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,1.277985746742094e-12,285.74176025390625,294.1499938964844,289.1014099121094,288.39263916015625,291.4838562011719,289.9264221191406,285.0115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.642958330829504e-12,-5.438700533417275e-18,3.642963534999932e-12,-6.9190755555559305e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1856650710105896,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,2.5584287292879093e-13,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,2.694153222997792e-13,298.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,1.9898941164536037e-13,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,2.694149699340731e-13,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,1.277985746742094e-12,285.74176025390625,294.1499938964844,289.0788269042969,288.3705139160156,291.4838562011719,289.9264221191406,285.0130310058594,0.0,0.0,0.0,0.0,1.0,1.0,-9.87452199001371e-13,-8.098433205042225e-18,9.874602220974473e-13,-2.582094694308923e-12,0.0,0.0,0.0,0.0,60.0,0.17407988011837,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,2.5584287292879093e-13,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,2.694153222997792e-13,298.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,1.9898941164536037e-13,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,2.694149699340731e-13,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,1.277985746742094e-12,285.74176025390625,294.1499938964844,289.0788269042969,288.3705139160156,291.4838562011719,289.9264221191406,285.0130310058594,0.0,0.0,0.0,0.0,1.0,1.0,-9.87452199001371e-13,-8.098433205042225e-18,9.874602220974473e-13,-2.582094694308923e-12,0.0,0.0,0.0,0.0,60.0,0.17407988011837,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,0.0,298.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,0.0,285.74176025390625,294.1499938964844,289.0555725097656,288.3477478027344,291.4838562011719,289.9264221191406,285.0143737792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0431093922652625e-12,-8.716845838696058e-18,1.0431180658826422e-12,-9.006181217463549e-13,0.0,0.0,0.0,0.0,60.0,0.1633930057287216,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,0.0,298.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,0.0,285.74176025390625,294.1499938964844,289.0555725097656,288.3477478027344,291.4838562011719,289.9264221191406,285.0143737792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0431093922652625e-12,-8.716845838696058e-18,1.0431180658826422e-12,-9.006181217463549e-13,0.0,0.0,0.0,0.0,60.0,0.1633930057287216,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,-2.5584287292879093e-13,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,-2.694153222997792e-13,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,-1.9898941164536037e-13,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,-2.694149699340731e-13,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,-1.277985746742094e-12,285.74176025390625,294.1499938964844,289.0437927246094,288.336181640625,291.4838562011719,289.9264221191406,285.0150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.754272500516853e-12,-6.675526627905551e-18,3.754279439410757e-12,-3.556122193590361e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1584712564945221,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,0.0,298.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0,298.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,0.0,285.74176025390625,294.1499938964844,289.0318908691406,288.3245544433594,291.4838562011719,289.9264221191406,285.015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0431093922652625e-12,-8.71684666587667e-18,1.0431180658826422e-12,-9.006181217463549e-13,0.0,0.0,0.0,0.0,60.0,0.1537248194217682,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,0.0,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,0.0,285.74176025390625,294.1499938964844,289.00799560546875,288.3011169433594,291.4838562011719,289.9264221191406,285.0168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0431093922652625e-12,-8.71684666587667e-18,1.0431180658826422e-12,-9.006181217463549e-13,0.0,0.0,0.0,0.0,60.0,0.1446159929037094,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,0.0,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,0.0,285.74176025390625,294.1499938964844,289.00799560546875,288.3011169433594,291.4838562011719,289.9264221191406,285.0168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0431093922652625e-12,-8.71684666587667e-18,1.0431180658826422e-12,-9.006181217463549e-13,0.0,0.0,0.0,0.0,60.0,0.1446159929037094,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,0.0,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,0.0,285.74176025390625,294.1499938964844,288.9840087890625,288.2776184082031,291.4838562011719,289.9264221191406,285.01788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0431093922652625e-12,-8.71684666587667e-18,1.0431180658826422e-12,-9.006181217463549e-13,0.0,0.0,0.0,0.0,60.0,0.1363208293914795,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,0.0,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,0.0,285.74176025390625,294.1499938964844,288.9840087890625,288.2776184082031,291.4838562011719,289.9264221191406,285.01788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0431093922652625e-12,-8.71684666587667e-18,1.0431180658826422e-12,-9.006181217463549e-13,0.0,0.0,0.0,0.0,60.0,0.1363208293914795,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,0.0,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,0.0,285.74176025390625,294.1499938964844,288.9601745605469,288.2542724609375,291.4838562011719,289.9264221191406,285.0189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0431093922652625e-12,-8.71684666587667e-18,1.0431180658826422e-12,-9.006181217463549e-13,0.0,0.0,0.0,0.0,60.0,0.1285006254911422,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,0.0,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,0.0,285.74176025390625,294.1499938964844,288.9601745605469,288.2542724609375,291.4838562011719,289.9264221191406,285.0189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0431093922652625e-12,-8.71684666587667e-18,1.0431180658826422e-12,-9.006181217463549e-13,0.0,0.0,0.0,0.0,60.0,0.1285006254911422,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,0.0,298.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,0.0,285.74176025390625,294.1499938964844,288.9366760253906,288.23126220703125,291.4838562011719,289.9264221191406,285.019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0431093922652625e-12,-8.71684666587667e-18,1.0431180658826422e-12,-9.006181217463549e-13,0.0,0.0,0.0,0.0,60.0,0.1221612989902496,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,0.0,298.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,0.0,285.74176025390625,294.1499938964844,288.9366760253906,288.23126220703125,291.4838562011719,289.9264221191406,285.019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0431093922652625e-12,-8.71684666587667e-18,1.0431180658826422e-12,-9.006181217463549e-13,0.0,0.0,0.0,0.0,60.0,0.1221612989902496,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,0.0,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,0.0,285.74176025390625,294.1499938964844,288.9251403808594,288.2199401855469,291.4838562011719,289.9264221191406,285.020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0431093922652625e-12,-8.71684666587667e-18,1.0431180658826422e-12,-9.006181217463549e-13,0.0,0.0,0.0,0.0,60.0,0.118505410850048,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,2.5584287292879093e-13,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,2.694153222997792e-13,298.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,1.9898941164536037e-13,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,2.694149699340731e-13,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,1.277985746742094e-12,285.74176025390625,294.1499938964844,288.9137268066406,288.208740234375,291.4838562011719,289.9264221191406,285.020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-9.87452199001371e-13,-8.098433205042225e-18,9.874602220974473e-13,-2.582094694308923e-12,0.0,0.0,0.0,0.0,60.0,0.1149604767560958,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,0.0,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,0.0,285.74176025390625,294.1499938964844,288.8914794921875,288.1869506835937,291.4838562011719,289.9264221191406,285.02166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0431093922652625e-12,-8.71684666587667e-18,1.0431180658826422e-12,-9.006181217463549e-13,0.0,0.0,0.0,0.0,60.0,0.1080621480941772,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,0.0,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,0.0,285.74176025390625,294.1499938964844,288.8914794921875,288.1869506835937,291.4838562011719,289.9264221191406,285.02166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0431093922652625e-12,-8.71684666587667e-18,1.0431180658826422e-12,-9.006181217463549e-13,0.0,0.0,0.0,0.0,60.0,0.1080621480941772,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,0.0,298.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0,298.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,0.0,285.74176025390625,294.1499938964844,288.8701477050781,288.16607666015625,291.4838562011719,289.9264221191406,285.02252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0431093922652625e-12,-8.71684666587667e-18,1.0431180658826422e-12,-9.006181217463549e-13,0.0,0.0,0.0,0.0,60.0,0.1015995740890502,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,0.0,298.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0,298.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,0.0,285.74176025390625,294.1499938964844,288.8701477050781,288.16607666015625,291.4838562011719,289.9264221191406,285.02252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0431093922652625e-12,-8.71684666587667e-18,1.0431180658826422e-12,-9.006181217463549e-13,0.0,0.0,0.0,0.0,60.0,0.1015995740890502,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,0.0,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,0.0,285.74176025390625,294.1499938964844,288.8499450683594,288.1462707519531,291.4838562011719,289.9264221191406,285.0233459472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0431093922652625e-12,-8.71684666587667e-18,1.0431180658826422e-12,-9.006181217463549e-13,0.0,0.0,0.0,0.0,60.0,0.0955090075731277,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,0.0,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,0.0,285.74176025390625,294.1499938964844,288.8499450683594,288.1462707519531,291.4838562011719,289.9264221191406,285.0233459472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0431093922652625e-12,-8.71684666587667e-18,1.0431180658826422e-12,-9.006181217463549e-13,0.0,0.0,0.0,0.0,60.0,0.0955090075731277,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,2.5584287292879093e-13,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,2.694153222997792e-13,298.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,1.9898941164536037e-13,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,2.694149699340731e-13,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,1.277985746742094e-12,285.74176025390625,294.1499938964844,288.8310241699219,288.12774658203125,291.4838562011719,289.9264221191406,285.0241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-9.87452199001371e-13,-8.098433205042225e-18,9.874602220974473e-13,-2.582094694308923e-12,0.0,0.0,0.0,0.0,60.0,0.0897691398859024,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,2.5584287292879093e-13,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,2.694153222997792e-13,298.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,1.9898941164536037e-13,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,2.694149699340731e-13,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,1.277985746742094e-12,285.74176025390625,294.1499938964844,288.8310241699219,288.12774658203125,291.4838562011719,289.9264221191406,285.0241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-9.87452199001371e-13,-8.098433205042225e-18,9.874602220974473e-13,-2.582094694308923e-12,0.0,0.0,0.0,0.0,60.0,0.0897691398859024,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,0.0,298.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,0.0,285.74176025390625,294.1499938964844,288.8221435546875,288.1190185546875,291.4838562011719,289.9264221191406,285.0245056152344,0.0,0.0,0.0,0.0,1.0,1.0,-3.698615632513613e-12,-6.057113994251719e-18,3.698621704045779e-12,-5.2375989829933625e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0870787352323532,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,0.0,298.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,0.0,285.74176025390625,294.1499938964844,288.8136291503906,288.1106872558594,291.4838562011719,289.9264221191406,285.0248718261719,0.0,0.0,0.0,0.0,1.0,1.0,-3.698615632513613e-12,-6.0571144078420256e-18,3.698621704045779e-12,-5.2375989829933625e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0844399482011795,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,0.0,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,0.0,285.74176025390625,294.1499938964844,288.79791259765625,288.0953063964844,291.4838562011719,289.9264221191406,285.02557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0431093922652625e-12,-8.716847493057282e-18,1.0431180658826422e-12,-9.006181217463549e-13,0.0,0.0,0.0,0.0,60.0,0.0793124064803123,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,0.0,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,0.0,285.74176025390625,294.1499938964844,288.79791259765625,288.0953063964844,291.4838562011719,289.9264221191406,285.02557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0431093922652625e-12,-8.716847493057282e-18,1.0431180658826422e-12,-9.006181217463549e-13,0.0,0.0,0.0,0.0,60.0,0.0793124064803123,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,2.5584287292879093e-13,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,2.694153222997792e-13,298.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,1.9898941164536037e-13,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,2.694149699340731e-13,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,1.277985746742094e-12,285.74176025390625,294.1499938964844,288.7840881347656,288.0817565917969,291.4838562011719,289.9264221191406,285.0262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.87452199001371e-13,-8.098434032222837e-18,9.874602220974473e-13,-2.582094694308923e-12,0.0,0.0,0.0,0.0,60.0,0.0745210498571395,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,2.5584287292879093e-13,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,2.694153222997792e-13,298.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,1.9898941164536037e-13,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,2.694149699340731e-13,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,1.277985746742094e-12,285.74176025390625,294.1499938964844,288.7840881347656,288.0817565917969,291.4838562011719,289.9264221191406,285.0262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.87452199001371e-13,-8.098434032222837e-18,9.874602220974473e-13,-2.582094694308923e-12,0.0,0.0,0.0,0.0,60.0,0.0745210498571395,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,-2.5584287292879093e-13,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,-2.694153222997792e-13,298.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,-1.9898941164536037e-13,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,-2.694149699340731e-13,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,-1.277985746742094e-12,285.74176025390625,294.1499938964844,288.7723388671875,288.0702209472656,291.4838562011719,289.9264221191406,285.02685546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.754272500516853e-12,-6.675527041495857e-18,3.754279439410757e-12,-3.556122193590361e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0700247809290885,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,-2.5584287292879093e-13,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,-2.694153222997792e-13,298.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,-1.9898941164536037e-13,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,-2.694149699340731e-13,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,-1.277985746742094e-12,285.74176025390625,294.1499938964844,288.7723388671875,288.0702209472656,291.4838562011719,289.9264221191406,285.02685546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.754272500516853e-12,-6.675527041495857e-18,3.754279439410757e-12,-3.556122193590361e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0700247809290885,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,2.5584287292879093e-13,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,2.694153222997792e-13,298.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,1.9898941164536037e-13,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,2.694149699340731e-13,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,1.277985746742094e-12,285.74176025390625,294.1499938964844,288.7628479003906,288.0609436035156,291.4838562011719,289.9264221191406,285.0274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-9.87452199001371e-13,-8.098433205042225e-18,9.874602220974473e-13,-2.582094694308923e-12,0.0,0.0,0.0,0.0,60.0,0.0657855495810508,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
