time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161640,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,2.5584287292879093e-13,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,2.694153222997792e-13,298.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,1.9898941164536037e-13,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,2.694149699340731e-13,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,1.277985746742094e-12,285.74176025390625,294.1499938964844,288.7628479003906,288.0609436035156,291.4838562011719,289.9264221191406,285.0274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-9.87452199001371e-13,-8.098433205042225e-18,9.874602220974473e-13,-2.582094694308923e-12,0.0,0.0,0.0,0.0,60.0,0.0657855495810508,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,2.5584287292879093e-13,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,2.694153222997792e-13,298.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,1.9898941164536037e-13,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,2.694149699340731e-13,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,1.277985746742094e-12,285.74176025390625,294.1499938964844,288.759033203125,288.05718994140625,291.4838562011719,289.9264221191406,285.0277404785156,0.0,0.0,0.0,0.0,1.0,1.0,-9.87452199001371e-13,-8.09843485940345e-18,9.874602220974473e-13,-2.582094694308923e-12,0.0,0.0,0.0,0.0,60.0,0.0638078078627586,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,0.0,298.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,0.0,285.74176025390625,294.1499938964844,288.7558288574219,288.0540771484375,291.4838562011719,289.9264221191406,285.02801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.698615632513613e-12,-6.057115235022638e-18,3.698621704045779e-12,-5.2375989829933625e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0618786923587322,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,0.0,298.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,0.0,285.74176025390625,294.1499938964844,288.7514953613281,288.0498352050781,291.4838562011719,289.9264221191406,285.0285339355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0431093922652625e-12,-8.716848320237894e-18,1.0431180658826422e-12,-9.006181217463549e-13,0.0,0.0,0.0,0.0,60.0,0.0580987520515918,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,0.0,298.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,0.0,285.74176025390625,294.1499938964844,288.7514953613281,288.0498352050781,291.4838562011719,289.9264221191406,285.0285339355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0431093922652625e-12,-8.716848320237894e-18,1.0431180658826422e-12,-9.006181217463549e-13,0.0,0.0,0.0,0.0,60.0,0.0580987520515918,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,0.0,298.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,0.0,285.74176025390625,294.1499938964844,288.75,288.0483703613281,291.4838562011719,289.9264221191406,285.0290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0431093922652625e-12,-8.716848320237894e-18,1.0431180658826422e-12,-9.006181217463549e-13,0.0,0.0,0.0,0.0,60.0,0.0545765571296215,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,0.0,298.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,0.0,285.74176025390625,294.1499938964844,288.75,288.0483703613281,291.4838562011719,289.9264221191406,285.0290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0431093922652625e-12,-8.716848320237894e-18,1.0431180658826422e-12,-9.006181217463549e-13,0.0,0.0,0.0,0.0,60.0,0.0545765571296215,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,0.0,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,0.0,285.74176025390625,294.1499938964844,288.7506103515625,288.0489501953125,291.4838562011719,289.9264221191406,285.029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0431093922652625e-12,-8.716849147418507e-18,1.0431180658826422e-12,-9.006181217463549e-13,0.0,0.0,0.0,0.0,60.0,0.0510435923933982,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,0.0,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,0.0,285.74176025390625,294.1499938964844,288.7506103515625,288.0489501953125,291.4838562011719,289.9264221191406,285.029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0431093922652625e-12,-8.716849147418507e-18,1.0431180658826422e-12,-9.006181217463549e-13,0.0,0.0,0.0,0.0,60.0,0.0510435923933982,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,0.0,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,0.0,285.74176025390625,294.1499938964844,288.75250244140625,288.0508117675781,291.4838562011719,289.9264221191406,285.0299987792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0431093922652625e-12,-8.716849147418507e-18,1.0431180658826422e-12,-9.006181217463549e-13,0.0,0.0,0.0,0.0,60.0,0.0477285534143447,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,0.0,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,0.0,285.74176025390625,294.1499938964844,288.75250244140625,288.0508117675781,291.4838562011719,289.9264221191406,285.0299987792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0431093922652625e-12,-8.716849147418507e-18,1.0431180658826422e-12,-9.006181217463549e-13,0.0,0.0,0.0,0.0,60.0,0.0477285534143447,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,0.0,298.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,0.0,285.74176025390625,294.1499938964844,288.75396728515625,288.05224609375,291.4838562011719,289.9264221191406,285.0302124023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0431093922652625e-12,-8.716848320237894e-18,1.0431180658826422e-12,-9.006181217463549e-13,0.0,0.0,0.0,0.0,60.0,0.046163085848093,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,2.5584287292879093e-13,298.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,2.694153222997792e-13,298.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,1.9898941164536037e-13,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,2.694149699340731e-13,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,1.277985746742094e-12,285.74176025390625,294.1499938964844,288.7558288574219,288.0540466308594,291.4838562011719,289.9264221191406,285.0304260253906,0.0,0.0,0.0,0.0,1.0,1.0,-9.87452199001371e-13,-8.098435686584064e-18,9.874602220974473e-13,-2.582094694308923e-12,0.0,0.0,0.0,0.0,60.0,0.0446516834199428,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,0.0,298.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,0.0,285.74176025390625,294.1499938964844,288.7606811523437,288.0588073730469,291.4838562011719,289.9264221191406,285.0308532714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0431093922652625e-12,-8.716849147418507e-18,1.0431180658826422e-12,-9.006181217463549e-13,0.0,0.0,0.0,0.0,60.0,0.0417743884027004,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,0.0,298.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,0.0,285.74176025390625,294.1499938964844,288.7606811523437,288.0588073730469,291.4838562011719,289.9264221191406,285.0308532714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0431093922652625e-12,-8.716849147418507e-18,1.0431180658826422e-12,-9.006181217463549e-13,0.0,0.0,0.0,0.0,60.0,0.0417743884027004,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,2.5584287292879093e-13,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,2.694153222997792e-13,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,1.9898941164536037e-13,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,2.694149699340731e-13,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,1.277985746742094e-12,285.74176025390625,294.1499938964844,288.7672119140625,288.0652160644531,291.4838562011719,289.9264221191406,285.0312194824219,0.0,0.0,0.0,0.0,1.0,1.0,1.668053932826763e-12,-1.0758168771799319e-17,-1.6680431992252553e-12,1.754885950097651e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0390936061739921,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,2.5584287292879093e-13,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,2.694153222997792e-13,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,1.9898941164536037e-13,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,2.694149699340731e-13,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,1.277985746742094e-12,285.74176025390625,294.1499938964844,288.7672119140625,288.0652160644531,291.4838562011719,289.9264221191406,285.0312194824219,0.0,0.0,0.0,0.0,1.0,1.0,1.668053932826763e-12,-1.0758168771799319e-17,-1.6680431992252553e-12,1.754885950097651e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0390936061739921,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,0.0,298.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,0.0,285.74176025390625,294.1499938964844,288.7713317871094,288.0692443847656,291.4838562011719,289.9264221191406,285.0314025878906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0431093922652625e-12,-8.716848320237894e-18,1.0431180658826422e-12,-9.006181217463549e-13,0.0,0.0,0.0,0.0,60.0,0.0377739518880844,-0.0,-8.563609009468579e-38,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,0.0,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,0.0,285.74176025390625,294.1499938964844,288.77557373046875,288.0733947753906,291.4838562011719,289.9264221191406,285.0315856933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0431093922652625e-12,-8.716848320237894e-18,1.0431180658826422e-12,-9.006181217463549e-13,0.0,0.0,0.0,0.0,60.0,0.0365955345332622,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,0.0,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,0.0,285.74176025390625,294.1499938964844,288.78582763671875,288.0834655761719,291.4838562011719,289.9264221191406,285.03192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0431093922652625e-12,-8.716848320237894e-18,1.0431180658826422e-12,-9.006181217463549e-13,0.0,0.0,0.0,0.0,60.0,0.0342674814164638,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,0.0,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,0.0,285.74176025390625,294.1499938964844,288.78582763671875,288.0834655761719,291.4838562011719,289.9264221191406,285.03192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0431093922652625e-12,-8.716848320237894e-18,1.0431180658826422e-12,-9.006181217463549e-13,0.0,0.0,0.0,0.0,60.0,0.0342674814164638,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,-2.5584287292879093e-13,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,-2.694153222997792e-13,298.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,-1.9898941164536037e-13,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,-2.694149699340731e-13,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,-1.277985746742094e-12,285.74176025390625,294.1499938964844,288.791748046875,288.0892639160156,291.4838562011719,289.9264221191406,285.0320739746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.098766585529154e-12,-9.33526178107234e-18,1.0987759096678373e-12,7.808585050263217e-13,0.0,0.0,0.0,0.0,60.0,0.0331708341836929,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,0.0,298.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,0.0,285.74176025390625,294.1499938964844,288.7981872558594,288.0955505371094,291.4838562011719,289.9264221191406,285.0322265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0431093922652625e-12,-8.716849147418507e-18,1.0431180658826422e-12,-9.006181217463549e-13,0.0,0.0,0.0,0.0,60.0,0.0321141630411148,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,0.0,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,0.0,285.74176025390625,294.1499938964844,288.8127136230469,288.1097717285156,291.4838562011719,289.9264221191406,285.0325012207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0431093922652625e-12,-8.716849147418507e-18,1.0431180658826422e-12,-9.006181217463549e-13,0.0,0.0,0.0,0.0,60.0,0.0300888773053884,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,0.0,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,0.0,285.74176025390625,294.1499938964844,288.8127136230469,288.1097717285156,291.4838562011719,289.9264221191406,285.0325012207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0431093922652625e-12,-8.716849147418507e-18,1.0431180658826422e-12,-9.006181217463549e-13,0.0,0.0,0.0,0.0,60.0,0.0300888773053884,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,0.0,298.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,0.0,285.74176025390625,294.1499938964844,288.8295288085937,288.12628173828125,291.4838562011719,289.9264221191406,285.03277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0431093922652625e-12,-8.716849147418507e-18,1.0431180658826422e-12,-9.006181217463549e-13,0.0,0.0,0.0,0.0,60.0,0.0282028410583734,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,0.0,298.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,0.0,285.74176025390625,294.1499938964844,288.8295288085937,288.12628173828125,291.4838562011719,289.9264221191406,285.03277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0431093922652625e-12,-8.716849147418507e-18,1.0431180658826422e-12,-9.006181217463549e-13,0.0,0.0,0.0,0.0,60.0,0.0282028410583734,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,2.5584287292879093e-13,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,2.694153222997792e-13,298.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,1.9898941164536037e-13,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,2.694149699340731e-13,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,1.277985746742094e-12,285.74176025390625,294.1499938964844,288.84881591796875,288.1451721191406,291.4838562011719,289.9264221191406,285.03302001953125,0.0,0.0,0.0,0.0,1.0,1.0,1.668053932826763e-12,-1.0758168771799319e-17,-1.6680431992252553e-12,1.754885950097651e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.026457455009222,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,2.5584287292879093e-13,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,2.694153222997792e-13,298.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,1.9898941164536037e-13,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,2.694149699340731e-13,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,1.277985746742094e-12,285.74176025390625,294.1499938964844,288.84881591796875,288.1451721191406,291.4838562011719,289.9264221191406,285.03302001953125,0.0,0.0,0.0,0.0,1.0,1.0,1.668053932826763e-12,-1.0758168771799319e-17,-1.6680431992252553e-12,1.754885950097651e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.026457455009222,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,-2.5584287292879093e-13,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,-2.694153222997792e-13,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,-1.9898941164536037e-13,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,-2.694149699340731e-13,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,-1.277985746742094e-12,285.74176025390625,294.1499938964844,288.8706970214844,288.1665954589844,291.4838562011719,289.9264221191406,285.03326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.098766585529154e-12,-9.33526178107234e-18,1.0987759096678373e-12,7.808585050263217e-13,0.0,0.0,0.0,0.0,60.0,0.0248412061482667,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,-2.5584287292879093e-13,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,-2.694153222997792e-13,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,-1.9898941164536037e-13,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,-2.694149699340731e-13,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,-1.277985746742094e-12,285.74176025390625,294.1499938964844,288.8706970214844,288.1665954589844,291.4838562011719,289.9264221191406,285.03326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.098766585529154e-12,-9.33526178107234e-18,1.0987759096678373e-12,7.808585050263217e-13,0.0,0.0,0.0,0.0,60.0,0.0248412061482667,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,-2.5584287292879093e-13,298.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,-2.694153222997792e-13,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,-1.9898941164536037e-13,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,-2.694149699340731e-13,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,-1.277985746742094e-12,285.74176025390625,294.1499938964844,288.88262939453125,288.17828369140625,291.4838562011719,289.9264221191406,285.0333557128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.098766585529154e-12,-9.33526178107234e-18,1.0987759096678373e-12,7.808585050263217e-13,0.0,0.0,0.0,0.0,60.0,0.0240909811109304,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,-2.5584287292879093e-13,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,-2.694153222997792e-13,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,-1.9898941164536037e-13,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,-2.694149699340731e-13,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,-1.277985746742094e-12,285.74176025390625,294.1499938964844,288.8952331542969,288.1906433105469,291.4838562011719,289.9264221191406,285.0334777832031,0.0,0.0,0.0,0.0,1.0,1.0,-3.754272500516853e-12,-6.67552910944739e-18,3.754279439410757e-12,-3.556122193590361e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0233641248196363,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,0.0,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,0.0,285.74176025390625,294.1499938964844,288.9226379394531,288.2174987792969,291.4838562011719,289.9264221191406,285.03369140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0431093922652625e-12,-8.716848320237894e-18,1.0431180658826422e-12,-9.006181217463549e-13,0.0,0.0,0.0,0.0,60.0,0.0219534188508987,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,0.0,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,0.0,285.74176025390625,294.1499938964844,288.9226379394531,288.2174987792969,291.4838562011719,289.9264221191406,285.03369140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0431093922652625e-12,-8.716848320237894e-18,1.0431180658826422e-12,-9.006181217463549e-13,0.0,0.0,0.0,0.0,60.0,0.0219534188508987,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,2.5584287292879093e-13,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,2.694153222997792e-13,298.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,1.9898941164536037e-13,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,2.694149699340731e-13,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,1.277985746742094e-12,285.74176025390625,294.1499938964844,288.9529724121094,288.2472229003906,291.4838562011719,289.9264221191406,285.03387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.87452199001371e-13,-8.098435686584064e-18,9.874602220974473e-13,-2.582094694308923e-12,0.0,0.0,0.0,0.0,60.0,0.0206377767026424,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,2.5584287292879093e-13,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,2.694153222997792e-13,298.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,1.9898941164536037e-13,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,2.694149699340731e-13,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,1.277985746742094e-12,285.74176025390625,294.1499938964844,288.9529724121094,288.2472229003906,291.4838562011719,289.9264221191406,285.03387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.87452199001371e-13,-8.098435686584064e-18,9.874602220974473e-13,-2.582094694308923e-12,0.0,0.0,0.0,0.0,60.0,0.0206377767026424,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,0.0,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,0.0,285.74176025390625,294.1499938964844,288.97265625,288.2664794921875,291.4838562011719,289.9264221191406,285.0339660644531,0.0,0.0,0.0,0.0,1.0,1.0,-3.698615632513613e-12,-6.0571160622032514e-18,3.698621704045779e-12,-5.2375989829933625e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0199014469981193,-0.0,-2.141834966265933e-34,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,0.0,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0,298.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,0.0,285.74176025390625,294.1499938964844,288.9864196777344,288.27996826171875,291.4838562011719,289.9264221191406,285.0340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.698615632513613e-12,-6.0571160622032514e-18,3.698621704045779e-12,-5.2375989829933625e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0194106046110391,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,2.5584287292879093e-13,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,2.694153222997792e-13,298.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,1.9898941164536037e-13,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,2.694149699340731e-13,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,1.277985746742094e-12,285.74176025390625,294.1499938964844,289.0230407714844,288.3158569335937,291.4838562011719,289.9264221191406,285.0342102050781,0.0,0.0,0.0,0.0,1.0,1.0,-9.87452199001371e-13,-8.098435686584064e-18,9.874602220974473e-13,-2.582094694308923e-12,0.0,0.0,0.0,0.0,60.0,0.018237117677927,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,2.5584287292879093e-13,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,2.694153222997792e-13,298.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,1.9898941164536037e-13,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,2.694149699340731e-13,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,1.277985746742094e-12,285.74176025390625,294.1499938964844,289.0230407714844,288.3158569335937,291.4838562011719,289.9264221191406,285.0342102050781,0.0,0.0,0.0,0.0,1.0,1.0,-9.87452199001371e-13,-8.098435686584064e-18,9.874602220974473e-13,-2.582094694308923e-12,0.0,0.0,0.0,0.0,60.0,0.018237117677927,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
