time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18164100,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,2.5584287292879093e-13,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,2.694153222997792e-13,298.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,1.9898941164536037e-13,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,2.694149699340731e-13,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,1.277985746742094e-12,285.74176025390625,294.1499938964844,289.0426025390625,288.33502197265625,291.4838562011719,289.9264221191406,285.0343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.642958330829504e-12,-5.438704255730032e-18,3.642963534999932e-12,-6.9190755555559305e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0177011247724294,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,0.0,298.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,0.0,285.74176025390625,294.1499938964844,289.0630187988281,288.35504150390625,291.4838562011719,289.9264221191406,285.03436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.698615632513613e-12,-6.057118130154782e-18,3.698621704045779e-12,-5.2375989829933625e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0171677023172378,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,0.0,298.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,0.0,285.74176025390625,294.1499938964844,289.1064758300781,288.3976135253906,291.4838562011719,289.9264221191406,285.0345153808594,0.0,0.0,0.0,0.0,1.0,1.0,-3.698615632513613e-12,-6.057118543745088e-18,3.698621704045779e-12,-5.2375989829933625e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0161174703389406,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,0.0,298.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,0.0,285.74176025390625,294.1499938964844,289.1064758300781,288.3976135253906,291.4838562011719,289.9264221191406,285.0345153808594,0.0,0.0,0.0,0.0,1.0,1.0,-3.698615632513613e-12,-6.057118543745088e-18,3.698621704045779e-12,-5.2375989829933625e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0161174703389406,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,0.0,298.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,0.0,285.74176025390625,294.1499938964844,289.1535339355469,288.4436950683594,291.4838562011719,289.9264221191406,285.03466796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.698615632513613e-12,-6.0571189573353946e-18,3.698621704045779e-12,-5.2375989829933625e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.01514040119946,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,0.0,298.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,0.0,285.74176025390625,294.1499938964844,289.1535339355469,288.4436950683594,291.4838562011719,289.9264221191406,285.03466796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.698615632513613e-12,-6.0571189573353946e-18,3.698621704045779e-12,-5.2375989829933625e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.01514040119946,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,2.5584287292879093e-13,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,2.694153222997792e-13,298.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,1.9898941164536037e-13,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,2.694149699340731e-13,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,1.277985746742094e-12,285.74176025390625,294.1499938964844,289.2043151855469,288.4934387207031,291.4838562011719,289.9264221191406,285.0347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-9.87452199001371e-13,-8.098438995306513e-18,9.874602220974473e-13,-2.582094694308923e-12,0.0,0.0,0.0,0.0,60.0,0.0141802802681922,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,2.5584287292879093e-13,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,2.694153222997792e-13,298.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,1.9898941164536037e-13,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,2.694149699340731e-13,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,1.277985746742094e-12,285.74176025390625,294.1499938964844,289.2043151855469,288.4934387207031,291.4838562011719,289.9264221191406,285.0347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-9.87452199001371e-13,-8.098438995306513e-18,9.874602220974473e-13,-2.582094694308923e-12,0.0,0.0,0.0,0.0,60.0,0.0141802802681922,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,0.0,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,0.0,285.74176025390625,294.1499938964844,289.2589111328125,288.5469665527344,291.4838562011719,289.9264221191406,285.034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0431093922652625e-12,-8.716852456140957e-18,1.0431180658826422e-12,-9.006181217463549e-13,0.0,0.0,0.0,0.0,60.0,0.0132703119888901,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,0.0,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,0.0,285.74176025390625,294.1499938964844,289.2589111328125,288.5469665527344,291.4838562011719,289.9264221191406,285.034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0431093922652625e-12,-8.716852456140957e-18,1.0431180658826422e-12,-9.006181217463549e-13,0.0,0.0,0.0,0.0,60.0,0.0132703119888901,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,0.0,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,0.0,285.74176025390625,294.1499938964844,289.2877197265625,288.5751647949219,291.4838562011719,289.9264221191406,285.03497314453125,0.0,0.0,0.0,0.0,1.0,1.0,1.6123967395628713e-12,-1.1376585541356213e-17,-1.6123853554400602e-12,3.436362522660219e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0128378858789801,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,0.0,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,0.0,285.74176025390625,294.1499938964844,289.3175354003906,288.6043701171875,291.4838562011719,289.9264221191406,285.0350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0431093922652625e-12,-8.716852456140957e-18,1.0431180658826422e-12,-9.006181217463549e-13,0.0,0.0,0.0,0.0,60.0,0.0124201215803623,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,-2.5584287292879093e-13,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,-2.694153222997792e-13,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,-1.9898941164536037e-13,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,-2.694149699340731e-13,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,-1.277985746742094e-12,285.74176025390625,294.1499938964844,289.3802490234375,288.6658020019531,291.4838562011719,289.9264221191406,285.03515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.754272500516853e-12,-6.675532831760145e-18,3.754279439410757e-12,-3.556122193590361e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.011623715981841,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,-2.5584287292879093e-13,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,-2.694153222997792e-13,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,-1.9898941164536037e-13,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,-2.694149699340731e-13,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,-1.277985746742094e-12,285.74176025390625,294.1499938964844,289.3802490234375,288.6658020019531,291.4838562011719,289.9264221191406,285.03515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.754272500516853e-12,-6.675532831760145e-18,3.754279439410757e-12,-3.556122193590361e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.011623715981841,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,0.0,298.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0,298.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,0.0,285.74176025390625,294.1499938964844,289.4472045898437,288.7314147949219,291.4838562011719,289.9264221191406,285.0352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0431093922652625e-12,-8.716852456140957e-18,1.0431180658826422e-12,-9.006181217463549e-13,0.0,0.0,0.0,0.0,60.0,0.0108803370967507,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,0.0,298.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0,298.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,0.0,285.74176025390625,294.1499938964844,289.4472045898437,288.7314147949219,291.4838562011719,289.9264221191406,285.0352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0431093922652625e-12,-8.716852456140957e-18,1.0431180658826422e-12,-9.006181217463549e-13,0.0,0.0,0.0,0.0,60.0,0.0108803370967507,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,0.0,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,0.0,285.74176025390625,294.1499938964844,289.4952087402344,288.7784423828125,291.4838562011719,289.9264221191406,285.03533935546875,0.0,0.0,0.0,0.0,1.0,1.0,1.6123967395628713e-12,-1.1376585541356213e-17,-1.6123853554400602e-12,3.436362522660219e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0104043511673808,-0.0,-8.563606767391036e-38,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,0.0,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,0.0,285.74176025390625,294.1499938964844,289.5185241699219,288.80126953125,291.4838562011719,289.9264221191406,285.0353698730469,0.0,0.0,0.0,0.0,1.0,1.0,1.6123967395628713e-12,-1.1376585541356213e-17,-1.6123853554400602e-12,3.436362522660219e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0101866675540804,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,0.0,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0,298.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,0.0,285.74176025390625,294.1499938964844,289.5943298339844,288.87554931640625,291.4838562011719,289.9264221191406,285.03546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0431093922652625e-12,-8.716852456140957e-18,1.0431180658826422e-12,-9.006181217463549e-13,0.0,0.0,0.0,0.0,60.0,0.0095394514501094,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,0.0,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0,298.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,0.0,285.74176025390625,294.1499938964844,289.5943298339844,288.87554931640625,291.4838562011719,289.9264221191406,285.03546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0431093922652625e-12,-8.716852456140957e-18,1.0431180658826422e-12,-9.006181217463549e-13,0.0,0.0,0.0,0.0,60.0,0.0095394514501094,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,0.0,298.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,0.0,285.74176025390625,294.1499938964844,289.63397216796875,288.9143981933594,291.4838562011719,289.9264221191406,285.0354919433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0431093922652625e-12,-8.716852456140957e-18,1.0431180658826422e-12,-9.006181217463549e-13,0.0,0.0,0.0,0.0,60.0,0.0092333098873496,-0.0,-0.0,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,2.5584287292879093e-13,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,2.694153222997792e-13,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,1.9898941164536037e-13,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,2.694149699340731e-13,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,1.277985746742094e-12,285.74176025390625,294.1499938964844,289.6747741699219,288.954345703125,291.4838562011719,289.9264221191406,285.0355529785156,0.0,0.0,0.0,0.0,1.0,1.0,1.668053932826763e-12,-1.0758172080521769e-17,-1.6680431992252553e-12,1.754885950097651e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0089381374418735,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,-2.5584287292879093e-13,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,-2.694153222997792e-13,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,-1.9898941164536037e-13,298.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,-2.694149699340731e-13,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,-1.277985746742094e-12,285.74176025390625,294.1499938964844,289.75994873046875,289.0378112792969,291.4838562011719,289.9264221191406,285.0356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-3.754272500516853e-12,-6.67553241816984e-18,3.754279439410757e-12,-3.556122193590361e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0083739310503005,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,-2.5584287292879093e-13,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,-2.694153222997792e-13,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,-1.9898941164536037e-13,298.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,-2.694149699340731e-13,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,-1.277985746742094e-12,285.74176025390625,294.1499938964844,289.75994873046875,289.0378112792969,291.4838562011719,289.9264221191406,285.0356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-3.754272500516853e-12,-6.67553241816984e-18,3.754279439410757e-12,-3.556122193590361e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0083739310503005,-0.0,-5.066788513209878e-25,0.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.050000000745058,0.0,298.4942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.050000000745058,0.0,298.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.050000000745058,0.0,298.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.050000000745058,0.0,298.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.050000000745058,0.0,285.74176025390625,290.2820129394531,289.8500061035156,289.12603759765625,291.4838562011719,289.9264221191406,285.03570556640625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.0431093922652625e-12,-8.716851628960346e-18,1.0431180658826422e-12,-9.006181217463549e-13,0.0,0.0,0.0,0.0,60.0,0.0078480066731572,-0.0,-0.0,1.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.050000000745058,0.0,298.4942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.050000000745058,0.0,298.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.050000000745058,0.0,298.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.050000000745058,0.0,298.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.050000000745058,0.0,285.74176025390625,290.2820129394531,289.8500061035156,289.12603759765625,291.4838562011719,289.9264221191406,285.03570556640625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.0431093922652625e-12,-8.716851628960346e-18,1.0431180658826422e-12,-9.006181217463549e-13,0.0,0.0,0.0,0.0,60.0,0.0078480066731572,-0.0,-0.0,1.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525939941406,0.63287752866745,0.050000000745058,0.0407266020774841,298.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525939941406,0.63287752866745,0.050000000745058,0.0428870916366577,298.8405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560119628906,0.63287752866745,0.050000000745058,0.0316762626171112,298.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.25115966796875,0.63287752866745,0.050000000745058,0.0428870767354965,298.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.25079345703125,0.63287752866745,0.050000000745058,0.2034377306699752,285.1741638183594,290.22418212890625,289.8966369628906,289.1712646484375,295.4709167480469,297.5779724121094,285.2145080566406,1.0,0.1097031682729721,0.0802807733416557,0.0802807733416557,1.0,1.0,-0.433906614780426,0.000404840131523,0.4335017800331116,-0.1317886710166931,0.0,0.0,0.0,10.221657752990724,60.0,1350.032958984375,0.0,12.244961738586426,1.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.76812744140625,0.6313390135765076,0.050000000745058,0.0452385507524013,298.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.76812744140625,0.6313390135765076,0.050000000745058,0.0476383715867996,298.7809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.768310546875,0.6313390135765076,0.050000000745058,0.0351855382323265,298.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76806640625,0.6313390135765076,0.050000000745058,0.0476383715867996,298.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7680358886719,0.6313390135765076,0.050000000745058,0.2259759157896042,285.8605041503906,290.1654663085937,289.9440002441406,289.2161865234375,295.9700012207031,299.462646484375,286.5818176269531,1.0,0.1210860311985015,0.1605615466833114,0.1605615466833114,1.0,1.0,-0.4820036888122558,0.0159353986382484,0.4660682678222656,-0.1280231922864914,0.0,0.0,0.0,12.503899574279783,60.0,2728.396728515625,0.0,16.680030822753906,1.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1606140136719,0.5709285736083984,0.050000000745058,0.0456807017326355,298.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1606140136719,0.5709285736083984,0.050000000745058,0.0481039807200431,298.7043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1606140136719,0.5709285736083984,0.050000000745058,0.0355294346809387,298.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1606140136719,0.5709285736083984,0.050000000745058,0.0481039807200431,298.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1606140136719,0.5709285736083984,0.050000000745058,0.2281845659017563,288.2571716308594,290.04547119140625,290.0407409667969,289.30523681640625,296.0102233886719,299.5545349121094,288.6932067871094,1.0,0.1405874788761139,0.3211230933666229,0.3211230933666229,1.0,1.0,-0.4867371022701263,0.0594864897429943,0.4272506237030029,-0.0858177095651626,0.0,0.0,0.0,20.029003143310547,60.0,2663.025390625,0.0,23.18581199645996,1.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1606140136719,0.5709285736083984,0.050000000745058,0.0456807017326355,298.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1606140136719,0.5709285736083984,0.050000000745058,0.0481039807200431,298.7043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1606140136719,0.5709285736083984,0.050000000745058,0.0355294346809387,298.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1606140136719,0.5709285736083984,0.050000000745058,0.0481039807200431,298.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1606140136719,0.5709285736083984,0.050000000745058,0.2281845659017563,288.2571716308594,290.04547119140625,290.0407409667969,289.30523681640625,296.0102233886719,299.5545349121094,288.6932067871094,1.0,0.1405874788761139,0.3211230933666229,0.3211230933666229,1.0,1.0,-0.4867371022701263,0.0594864897429943,0.4272506237030029,-0.0858177095651626,0.0,0.0,0.0,20.029003143310547,60.0,2663.025390625,0.0,23.18581199645996,1.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9953308105469,0.5491962432861328,0.050000000745058,0.0458182543516159,298.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9953308105469,0.5491962432861328,0.050000000745058,0.0482488274574279,298.6805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9953308105469,0.5491962432861328,0.050000000745058,0.0356364175677299,298.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9953308105469,0.5491962432861328,0.050000000745058,0.0482488274574279,298.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9953308105469,0.5491962432861328,0.050000000745058,0.2288716584444046,289.07391357421875,289.9842529296875,290.0901184082031,289.3493347167969,296.0512084960937,299.5946350097656,289.4547424316406,1.0,0.1489754915237426,0.4014038443565368,0.4014038443565368,1.0,1.0,-0.4882033765316009,0.0965224578976631,0.3916809260845184,-0.0493069775402545,0.0,0.0,0.0,23.700984954833984,60.0,2428.947021484375,0.0,26.33255958557129,1.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7349548339844,0.5324238538742065,0.050000000745058,0.0459495186805725,298.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7349548339844,0.5324238538742065,0.050000000745058,0.0483870543539524,298.662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7349548339844,0.5324238538742065,0.050000000745058,0.0357385128736496,298.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7349548339844,0.5324238538742065,0.050000000745058,0.0483870543539524,298.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7349548339844,0.5324238538742065,0.050000000745058,0.2295273542404174,289.8058776855469,289.9222717285156,290.1401062011719,289.3931884765625,296.0269775390625,299.60107421875,290.1559143066406,1.0,0.15652397274971,0.5211230516433716,0.5211230516433716,0.9984946250915528,1.0,-0.4896015226840973,0.1529532223939895,0.3366482853889465,0.0065362844616174,0.0,0.0,0.0,27.21855735778809,60.0,2194.478515625,0.0,29.357629776000977,1.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.50604248046875,0.5177544951438904,0.050000000745058,0.0460926815867424,298.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.50604248046875,0.5177544951438904,0.050000000745058,0.0485378131270408,298.6483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.50604248046875,0.5177544951438904,0.050000000745058,0.0358498618006706,298.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.50604248046875,0.5177544951438904,0.050000000745058,0.0485378131270408,298.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.50604248046875,0.5177544951438904,0.050000000745058,0.2302424907684326,290.5675354003906,289.84912109375,290.1990966796875,289.4438781738281,295.3434753417969,299.5651550292969,290.8553466796875,1.0,0.1643302738666534,0.6605849266052246,0.6605849266052246,0.996740996837616,1.0,-0.4911269247531891,0.1946628540754318,0.296464055776596,0.0476962551474571,0.0,0.0,0.0,31.05226707458496,60.0,1799.1826171875,-0.0,32.680519104003906,1.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.963623046875,0.5096291303634644,0.050000000745058,0.0461883433163166,298.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.963623046875,0.5096291303634644,0.050000000745058,0.0486385524272918,298.6410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.963623046875,0.5096291303634644,0.050000000745058,0.0359242670238018,298.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.963623046875,0.5096291303634644,0.050000000745058,0.0486385524272918,298.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.963623046875,0.5096291303634644,0.050000000745058,0.2307203412055969,291.01483154296875,289.7960510253906,290.24188232421875,289.47998046875,295.0787353515625,299.5318603515625,291.2516174316406,1.0,0.169333204627037,0.7605615258216858,0.7605615258216858,0.9954838156700134,1.0,-0.4921461641788482,0.2070332765579223,0.2851128876209259,0.0597671419382095,0.0,0.0,0.0,33.6119384765625,60.0,1529.1573486328125,-0.0,34.9152717590332,1.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5433044433594,0.4997982978820801,0.050000000745058,0.0463247597217559,298.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5433044433594,0.4997982978820801,0.050000000745058,0.0487821996212005,298.63348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5433044433594,0.4997982978820801,0.050000000745058,0.0360303670167923,298.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5433044433594,0.4997982978820801,0.050000000745058,0.0487821996212005,298.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5433044433594,0.4997982978820801,0.050000000745058,0.2314017564058303,291.5842590332031,289.71258544921875,290.3092041015625,289.5357666015625,294.9434509277344,299.4938659667969,291.7842102050781,1.0,0.1762038767337799,0.916081726551056,0.916081726551056,0.9935283064842224,1.0,-0.4935998916625976,0.2142778038978576,0.27932208776474,0.0666291639208793,0.0,0.0,0.0,37.26061630249024,60.0,1231.705810546875,-0.0,38.11967468261719,1.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.821533203125,0.4955211877822876,0.050000000745058,0.04639208689332,298.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.821533203125,0.4955211877822876,0.050000000745058,0.0488530993461608,298.6309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.821533203125,0.4955211877822876,0.050000000745058,0.0360827334225177,298.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.821533203125,0.4955211877822876,0.050000000745058,0.0488530993461608,298.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.821533203125,0.4955211877822876,0.050000000745058,0.2317380756139755,291.85968017578125,289.6670837402344,290.3459167480469,289.5656433105469,294.9242248535156,299.4799194335937,292.0477294921875,1.0,0.1794903427362442,1.0,1.0,0.9924730658531188,1.0,-0.4943173229694366,0.2158982455730438,0.2784190773963928,0.0680696293711662,0.0,0.0,0.0,39.06120300292969,60.0,1113.580322265625,-0.0,39.70840072631836,1.0,281.5349426269531,283.6844482421875,293.77099609375,295.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1679700757266837e-21,1.5839850378633419e-21,1.583984936889146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.11016845703125,0.4878996014595032,0.050000000745058,0.0465233735740184,298.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.11016845703125,0.4878996014595032,0.050000000745058,0.0489913523197174,298.62060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.11016845703125,0.4878996014595032,0.050000000745058,0.0361848473548889,298.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.11016845703125,0.4878996014595032,0.050000000745058,0.0489913523197174,298.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.11016845703125,0.4878996014595032,0.050000000745058,0.2323938757181167,289.79150390625,289.5673217773437,290.42633056640625,289.6299743652344,294.7515563964844,299.4578857421875,287.70831298828125,1.0,0.1857278198003769,1.0,1.0,0.6907612681388855,1.0,-0.4957162737846374,0.2330972552299499,0.2626190185546875,0.084854818880558,0.6699411869049072,0.6699411869049072,0.0,42.57411193847656,60.0,10600.833984375,-0.0,42.8241081237793,1.0,282.0705261230469,287.8818054199219,295.009765625,296.1338806152344,293.1499938964844,293.1499938964844,283.1499938964844,1596.4632568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3324234187602997,1.0,0.0,0.0,0.8199236392974854,0.8199259638786316,4.966835476238885e-08,4.256750106811523,4.256740093231201,9.863982995739208e-06,0.0,0.0,-0.0,5061.6708984375,0.0,17.355926513671875,1894.165283203125,0.0,167.26943969726562,0.2101239114999771,1.0,0.0,3.0,1.0,0.0
18166320,298.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2862854003906,0.4858508110046386,0.050000000745058,0.046560600399971,298.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2862854003906,0.4858508110046386,0.050000000745058,0.0490305535495281,298.6088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2862854003906,0.4858508110046386,0.050000000745058,0.0362138003110885,298.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2862854003906,0.4858508110046386,0.050000000745058,0.0490305535495281,298.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2862854003906,0.4858508110046386,0.050000000745058,0.2325798422098159,287.9337463378906,289.1657409667969,290.45196533203125,289.650146484375,294.4989013671875,299.4477844238281,286.5595397949219,1.0,0.1874652951955795,1.0,1.0,0.5954838395118713,1.0,-0.4961129128932953,0.2552471160888672,0.2408657819032669,0.1068101152777671,5.551115123125783e-17,5.551115123125783e-17,0.0,43.57250213623047,48.0,5065.818359375,-0.0,43.715370178222656,1.0,282.2265014648437,286.2445373535156,294.8488464355469,295.87060546875,293.1499938964844,293.1499938964844,283.1499938964844,13905.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4254678785800934,1.0,0.0,0.0,0.2577658891677856,0.2578850984573364,5.515963241720101e-09,4.264151573181152,4.26414155960083,9.801050509850027e-06,0.0,0.0,-0.0,1303.128173828125,0.0,8.082022666931152,1895.1951904296875,0.0,323.0468444824219,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
