time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166380,298.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0880126953125,0.4836757481098175,0.050000000745058,0.04660065472126,298.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0880126953125,0.4836757481098175,0.050000000745058,0.0490727350115776,298.5602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0880126953125,0.4836757481098175,0.050000000745058,0.0362449549138546,298.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0880126953125,0.4836757481098175,0.050000000745058,0.0490727350115776,298.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0880126953125,0.4836757481098175,0.050000000745058,0.2327799350023269,287.1356811523437,288.68365478515625,290.5599365234375,289.7334289550781,291.3887634277344,299.3965148925781,287.4192199707031,1.0,0.188937172293663,1.0,1.0,0.1984946131706237,1.0,-0.4965401887893677,0.4606780707836151,0.0358621180057525,0.3112066686153412,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67259216308594,36.0,2483.263916015625,-0.0,44.72959899902344,1.0,282.2696533203125,286.2577514648437,292.94921875,293.4325561523437,293.1499938964844,293.1499938964844,283.1499938964844,15963.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4626530408859253,1.0,0.0,0.0,1.4270013707573526e-05,0.3543377220630646,2.706056136548424e-13,4.265923023223877,4.265913009643555,9.78593834588537e-06,0.0,0.0,-0.0,3.639085844042711e-05,0.0,11.919815063476562,1895.4368896484373,0.0,404.6285095214844,0.21541628241539,1.0,0.0,3.0,1.0,0.0
18166440,298.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0880126953125,0.4836757481098175,0.050000000745058,0.04660065472126,298.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0880126953125,0.4836757481098175,0.050000000745058,0.0490727350115776,298.5602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0880126953125,0.4836757481098175,0.050000000745058,0.0362449549138546,298.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0880126953125,0.4836757481098175,0.050000000745058,0.0490727350115776,298.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0880126953125,0.4836757481098175,0.050000000745058,0.2327799350023269,287.1356811523437,288.68365478515625,290.5599365234375,289.7334289550781,291.3887634277344,299.3965148925781,287.4192199707031,1.0,0.188937172293663,1.0,1.0,0.1984946131706237,1.0,-0.4965401887893677,0.4606780707836151,0.0358621180057525,0.3112066686153412,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67259216308594,36.0,2483.263916015625,-0.0,44.72959899902344,1.0,282.2696533203125,286.2577514648437,292.94921875,293.4325561523437,293.1499938964844,293.1499938964844,283.1499938964844,15963.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4626530408859253,1.0,0.0,0.0,1.4270013707573526e-05,0.3543377220630646,2.706056136548424e-13,4.265923023223877,4.265913009643555,9.78593834588537e-06,0.0,0.0,-0.0,3.639085844042711e-05,0.0,11.919815063476562,1895.4368896484373,0.0,404.6285095214844,0.21541628241539,1.0,0.0,3.0,1.0,0.0
18166500,298.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6178283691406,0.4849104881286621,0.050000000745058,0.0465778522193431,298.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6178283691406,0.4849104881286621,0.050000000745058,0.0490487217903137,298.5455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6178283691406,0.4849104881286621,0.050000000745058,0.0362272188067436,298.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6178283691406,0.4849104881286621,0.050000000745058,0.0490487217903137,298.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6178283691406,0.4849104881286621,0.050000000745058,0.232666015625,287.6673889160156,288.6268615722656,290.61456298828125,289.7746276855469,290.6479187011719,299.3769226074219,287.9022521972656,1.0,0.187750294804573,1.0,1.0,0.0,1.0,-0.4962964057922363,0.4962944686412811,1.939477215273655e-06,0.3467125594615936,5.551115123125783e-17,5.551115123125783e-17,0.0,44.06830978393555,36.0,1886.0126953125,-0.0,44.197731018066406,1.0,282.2696228027344,286.2577514648437,292.35321044921875,292.6720275878906,293.1499938964844,293.1499938964844,283.1499938964844,16462.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3860935270786285,1.0,0.0,0.0,1.4617681699746754e-05,0.4106838405132293,2.771945542025256e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.572171772248112e-05,0.0,14.363554954528809,1895.4371337890625,0.0,251.89996337890625,0.2214246988296508,1.0,0.0,3.0,1.0,0.0
18166560,298.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.07598876953125,0.4873768389225006,0.050000000745058,0.0465327948331832,298.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.07598876953125,0.4873768389225006,0.050000000745058,0.0490012764930725,298.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.07598876953125,0.4873768389225006,0.050000000745058,0.0361921750009059,298.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.07598876953125,0.4873768389225006,0.050000000745058,0.0490012764930725,298.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.07598876953125,0.4873768389225006,0.050000000745058,0.2324409484863281,288.1188049316406,288.2215881347656,290.6695861816406,289.81549072265625,290.9090270996094,299.3620300292969,288.3289489746094,1.0,0.1854819059371948,1.0,1.0,0.1996351927518844,1.0,-0.4957940280437469,0.4665481448173523,0.0292458683252334,0.3172123432159424,5.551115123125783e-17,5.551115123125783e-17,0.0,42.85863494873047,25.0,1525.7110595703125,-0.0,43.11509704589844,1.0,282.2695617675781,286.2577514648437,292.00274658203125,292.1878356933594,293.1499938964844,293.1499938964844,283.1499938964844,16868.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2831790745258331,1.0,0.0,0.0,1.498071833339054e-05,0.4465992450714111,2.840788043169396e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.532992923283018e-05,0.0,16.09168243408203,1895.4371337890625,0.0,36.812110900878906,0.2258282154798507,1.0,0.0,3.0,1.0,0.0
18166620,298.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7431030273437,0.5022305250167847,0.050000000745058,0.0462884865701198,298.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7431030273437,0.5022305250167847,0.050000000745058,0.0487440042197704,298.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8373718261719,0.7398049831390381,0.1800641268491745,0.1051990091800689,298.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7431030273437,0.5022305250167847,0.050000000745058,0.0487440042197704,298.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7431030273437,0.5022305250167847,0.050000000745058,0.2312205731868744,288.7997741699219,288.140869140625,290.7554626464844,289.8781433105469,293.2843017578125,299.3445129394531,289.03497314453125,1.0,0.1814175397157669,1.0,1.0,0.5085080862045288,1.0,-0.5760634541511536,0.3540672659873962,0.2219961881637573,0.1869318783283233,5.551115123125783e-17,5.551115123125783e-17,0.0,36.944915771484375,25.0,1543.7320556640625,-0.0,47.09732055664063,1.0,282.2694702148437,286.2577209472656,291.85699462890625,291.9219665527344,293.1499938964844,293.1499938964844,283.1499938964844,17331.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1224248185753822,1.0,0.0,0.0,1.539187360322103e-05,0.47689089179039,2.918755189797173e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5167518944945186e-05,0.0,17.733034133911133,1895.4371337890625,0.0,0.0,0.2302379012107849,1.0,0.0,3.0,1.0,0.0
18166680,298.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9889221191406,0.5068087577819824,0.050000000745058,0.0462246686220169,298.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9889221191406,0.5068087577819824,0.050000000745058,0.0486768037080764,298.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1167907714844,0.7813683152198792,0.1796301454305648,0.1210649311542511,298.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9889221191406,0.5068087577819824,0.050000000745058,0.0486768037080764,298.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9889221191406,0.5068087577819824,0.050000000745058,0.2309017926454544,289.06231689453125,287.7801513671875,290.78076171875,289.8963317871094,294.067626953125,299.32403564453125,289.3235778808594,1.0,0.1800965219736099,1.0,1.0,0.598905622959137,1.0,-0.594664990901947,0.3134570121765136,0.2812079489231109,0.1428601443767547,5.551115123125783e-17,5.551115123125783e-17,0.0,35.39452362060547,25.0,1728.5313720703125,-0.0,47.75975799560547,1.0,282.2694396972656,286.2577209472656,291.8045349121094,291.8670654296875,293.1499938964844,293.1499938964844,283.1499938964844,17432.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.067425936460495,1.0,0.0,0.0,1.5481997252209112e-05,0.4820980727672577,2.935845197591519e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.510920942062512e-05,0.0,18.044496536254883,1895.4371337890625,0.0,0.0,0.2311148345470428,1.0,0.0,3.0,1.0,0.0
18166740,298.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4076843261719,0.5339334607124329,0.157183364033699,0.0459358096122741,298.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9536437988281,0.770304799079895,0.1603952348232269,0.1366868317127227,298.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8673400878906,0.8312512636184692,0.1811040192842483,0.1270095258951187,298.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4076843261719,0.5339334607124329,0.050000000745058,0.0483726188540458,298.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4076843261719,0.5339334607124329,0.050000000745058,0.2294588685035705,288.05621337890625,287.6971130371094,290.879638671875,289.96636962890625,295.017578125,299.2393493652344,287.1630859375,1.0,0.1783388704061508,1.0,1.0,0.9499504566192628,1.0,-0.7049600481987,0.3060991168022156,0.3988609313964844,0.1142885535955429,0.0099218040704727,0.0099218040704727,0.0,28.663599014282227,25.0,8874.0009765625,-0.0,54.26838684082031,1.0,282.71807861328125,287.0111694335937,292.4559020996094,293.102783203125,293.1499938964844,293.1499938964844,283.1499938964844,19807.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.605311930179596,0.6362586617469788,2.4448485902439643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.25927734375,0.0,32.51100540161133,1895.4371337890625,0.0,0.0,0.2598333358764648,1.0,0.0,3.0,1.0,0.0
18166800,298.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.78289794921875,0.6350216865539551,0.1581810712814331,0.0691575929522514,298.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3916015625,0.7996607422828674,0.1596051007509231,0.1450534760951995,298.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34881591796875,0.844605028629303,0.1810304373502731,0.1270840018987655,298.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8617858886719,0.5446771383285522,0.050000000745058,0.0482824333012104,298.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8617858886719,0.5446771383285522,0.050000000745058,0.2290310859680175,287.4873046875,287.3599548339844,290.8932800292969,289.9759216308594,295.0358581542969,299.2247619628906,287.0514831542969,1.0,0.1786467134952545,1.0,1.0,0.9981759786605836,1.0,-0.7422758936882019,0.320837527513504,0.4214383661746979,0.1212208792567253,5.551115123125783e-17,5.551115123125783e-17,0.0,26.724645614624023,43.0,5501.5830078125,-0.0,56.97108459472656,1.0,282.739013671875,286.7946472167969,292.62457275390625,293.0729064941406,293.1499938964844,293.1499938964844,283.1499938964844,22326.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2427134215831756,0.3046923279762268,5.020843740766168e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1494.1494140625,0.0,14.814764022827148,1895.4371337890625,0.0,0.0,0.2488954216241836,1.0,0.0,3.0,1.0,0.0
18166860,298.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5585632324219,0.8862518668174744,0.156977578997612,0.0965092629194259,298.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5584411621094,0.8862518668174744,0.163152128458023,0.1016288995742797,298.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.55841064453125,0.8862518668174744,0.1958866268396377,0.0750627592206001,297.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4881896972656,0.976036250591278,0.1425688713788986,0.1328538358211517,297.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5588073730469,0.8862518668174744,0.1482720673084259,0.4820837378501892,287.4576110839844,286.9615478515625,291.0069885253906,290.0542297363281,294.97198486328125,299.184814453125,287.0400695800781,1.0,0.1951255649328231,1.0,1.0,0.7633901238441467,1.0,-1.0657767057418823,0.4780568778514862,0.5877198576927185,0.2187968641519546,0.4641108512878418,0.4641108512878418,0.0,14.3674898147583,63.0,12770.421875,-0.0,94.75840759277344,1.0,282.94219970703125,286.60321044921875,293.2393798828125,293.9188842773437,293.1499938964844,293.1499938964844,283.1499938964844,14785.7197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0266080982983112,1.0,0.0,0.0,0.9556634426116944,0.9751558899879456,6.09401311635338e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.6298828125,0.0,53.04914093017578,1895.4371337890625,0.0,0.0,0.2886225283145904,1.0,0.0,3.0,1.0,0.0
18166920,298.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5585632324219,0.8862518668174744,0.156977578997612,0.0965092629194259,298.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5584411621094,0.8862518668174744,0.163152128458023,0.1016288995742797,298.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.55841064453125,0.8862518668174744,0.1958866268396377,0.0750627592206001,297.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4881896972656,0.976036250591278,0.1425688713788986,0.1328538358211517,297.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5588073730469,0.8862518668174744,0.1482720673084259,0.4820837378501892,287.4576110839844,286.9615478515625,291.0069885253906,290.0542297363281,294.97198486328125,299.184814453125,287.0400695800781,1.0,0.1951255649328231,1.0,1.0,0.7633901238441467,1.0,-1.0657767057418823,0.4780568778514862,0.5877198576927185,0.2187968641519546,0.4641108512878418,0.4641108512878418,0.0,14.3674898147583,63.0,12770.421875,-0.0,94.75840759277344,1.0,282.94219970703125,286.60321044921875,293.2393798828125,293.9188842773437,293.1499938964844,293.1499938964844,283.1499938964844,14785.7197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0266080982983112,1.0,0.0,0.0,0.9556634426116944,0.9751558899879456,6.09401311635338e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.6298828125,0.0,53.04914093017578,1895.4371337890625,0.0,0.0,0.2886225283145904,1.0,0.0,3.0,1.0,0.0
18166980,297.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8003234863281,0.860369861125946,0.1564221531152725,0.1412920802831649,297.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8017883300781,0.8754765391349792,0.1659466624259948,0.1567385047674179,298.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8036804199219,0.940008819103241,0.2035270631313324,0.1408758908510208,297.82489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8013916015625,0.8297523856163025,0.1394712328910827,0.1328028738498687,297.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8125,0.8442310690879822,0.1471637338399887,0.6656879782676697,287.900146484375,286.9100646972656,291.0873718261719,290.10845947265625,294.6254272460937,299.1219482421875,287.39892578125,1.0,0.2084773480892181,1.0,1.0,0.5985841751098633,1.0,-0.9260427355766296,0.4443057477474212,0.4817369878292084,0.3070499897003174,0.9500001668930054,0.9500001668930054,0.0,22.88325500488281,63.0,13507.033203125,-0.0,130.10784912109375,1.0,283.0184326171875,286.93316650390625,293.8887939453125,294.470703125,293.1499938964844,293.1499938964844,283.1499938964844,9091.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1607313156127929,1.0,0.0,0.0,1.0438814163208008,1.0703874826431274,7.271027158139989e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.39697265625,0.0,50.72417449951172,1895.4371337890625,0.0,0.0,0.3005561530590057,1.0,0.0,3.0,1.0,0.0
18167040,297.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8125915527344,0.8994107842445374,0.1571182608604431,0.1057760640978813,297.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.812255859375,0.8994107842445374,0.1674659848213195,0.1113873049616813,298.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8092346191406,0.8994107842445374,0.2058731019496917,0.0822703391313552,297.810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8357238769531,0.9605730175971984,0.1406619399785995,0.132876768708229,297.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8222351074219,0.9773309230804444,0.1479176729917526,0.6645396947860718,286.7383117675781,286.5852966308594,291.12164306640625,290.1312866210937,294.2774963378906,299.09979248046875,286.4830322265625,1.0,0.2169221043586731,1.0,1.0,0.5286042094230652,1.0,-1.176283359527588,0.6543712019920349,0.521912157535553,0.3717030584812164,0.4924771785736084,0.4924771785736084,0.0,16.416820526123047,83.0,13846.4990234375,-0.0,140.191162109375,1.0,283.0588073730469,285.9771423339844,294.3396911621094,295.0569763183594,293.1499938964844,293.1499938964844,283.1499938964844,12998.3232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2622587084770202,1.0,0.0,0.0,1.165102481842041,1.166524052619934,9.057779237764409e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.037109375,0.0,72.26525115966797,1895.4371337890625,0.0,0.0,0.3172929584980011,1.0,0.0,3.0,1.0,0.0
18167100,297.8534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9438171386719,0.9545120000839232,0.1548084616661071,0.1404474526643753,297.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9488220214844,0.9774922728538512,0.1674190163612365,0.1588269025087356,298.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9576110839844,0.935127317905426,0.2079037576913833,0.1034283339977264,297.7564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.93572998046875,0.9160187840461732,0.1395001709461212,0.1327744275331497,297.8135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9395751953125,0.9338047504425048,0.1463932245969772,0.6618363261222839,286.9679260253906,286.5541687011719,291.1792907714844,290.1693115234375,293.4651184082031,299.05963134765625,287.0196533203125,1.0,0.2309429496526718,1.0,1.0,0.4112112820148468,1.0,-1.238349199295044,0.8416475057601929,0.3967016935348511,0.5484150648117065,0.6991586089134216,0.6991586089134216,0.0,19.143526077270508,83.0,13485.408203125,-0.0,172.04344177246094,1.0,283.0893249511719,286.4662475585937,294.2667236328125,295.1243591308594,293.1499938964844,293.1499938964844,283.1499938964844,14239.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3731176853179931,1.0,0.0,0.0,0.9788783192634584,0.9788886308670044,6.393679541361055e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4789.85009765625,0.0,53.01219940185547,1895.4371337890625,0.0,230.68125915527344,0.3069975078105926,1.0,0.0,3.0,1.0,0.0
18167160,297.78302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5879211425781,0.9685298800468444,0.1523885130882263,0.1389498859643936,297.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5985412597656,0.9245029091835022,0.1690061539411544,0.1289668083190918,298.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5989990234375,0.9197213649749756,0.2115277796983719,0.0939901471138,297.6961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5935363769531,0.9312286972999572,0.1374224871397018,0.1313890069723129,297.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909729003906,0.9479819536209106,0.1437398791313171,0.6530265212059021,286.5765380859375,286.2316589355469,291.23712158203125,290.20703125,292.8086853027344,299.0163879394531,286.52764892578125,1.0,0.2474662065505981,1.0,1.0,0.3289690315723419,1.0,-1.3714734315872192,1.0627076625823977,0.3087657690048218,0.7425946593284607,0.7485193014144897,0.7485193014144897,0.0,20.465856552124023,103.0,15109.5302734375,-0.0,195.1022491455078,1.0,283.1170959472656,286.0596618652344,294.1669616699219,295.3347473144531,293.1499938964844,293.1499938964844,283.1499938964844,13853.2763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.461799681186676,1.0,0.0,0.0,1.2283687591552734,1.228373408317566,1.00681795345281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.09765625,0.0,83.05388641357422,1895.4371337890625,0.0,402.5530700683594,0.3394426107406616,1.0,0.0,3.0,1.0,0.0
18167220,297.66180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1970520019531,0.6545563340187073,0.1480355709791183,0.1362656503915786,297.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1953430175781,0.6798731684684753,0.1655621528625488,0.1600436121225357,298.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1932678222656,0.7340116500854492,0.2078972309827804,0.1483678966760635,297.6041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1985778808594,0.6351935863494873,0.1349608302116394,0.1308493614196777,297.6366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.197509765625,0.6432968378067017,0.1403450071811676,0.6458367109298706,286.19293212890625,285.9009094238281,291.3532409667969,290.281494140625,291.8598327636719,298.8946838378906,286.128662109375,1.0,0.2678249180316925,1.0,1.0,0.1644845157861709,1.0,-0.879379153251648,0.8256309032440186,0.0537482723593711,0.6175299286842346,0.8191121220588684,0.8191121220588684,0.0,76.48567962646484,91.0,12945.5888671875,-0.0,255.34402465820312,1.0,283.1419372558594,285.7547912597656,293.7644348144531,295.0404052734375,293.1499938964844,293.1499938964844,283.1499938964844,16237.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5606269240379333,1.0,0.0,0.0,1.4005341529846191,1.4005396366119385,1.308822703549595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.94091796875,0.0,118.01368713378906,1895.4371337890625,0.0,732.33837890625,0.3826720714569092,1.0,0.0,3.0,1.0,0.0
18167280,297.66180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1970520019531,0.6545563340187073,0.1480355709791183,0.1362656503915786,297.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1953430175781,0.6798731684684753,0.1655621528625488,0.1600436121225357,298.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1932678222656,0.7340116500854492,0.2078972309827804,0.1483678966760635,297.6041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1985778808594,0.6351935863494873,0.1349608302116394,0.1308493614196777,297.6366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.197509765625,0.6432968378067017,0.1403450071811676,0.6458367109298706,286.19293212890625,285.9009094238281,291.3532409667969,290.281494140625,291.8598327636719,298.8946838378906,286.128662109375,1.0,0.2678249180316925,1.0,1.0,0.1644845157861709,1.0,-0.879379153251648,0.8256309032440186,0.0537482723593711,0.6175299286842346,0.8191121220588684,0.8191121220588684,0.0,76.48567962646484,91.0,12945.5888671875,-0.0,255.34402465820312,1.0,283.1419372558594,285.7547912597656,293.7644348144531,295.0404052734375,293.1499938964844,293.1499938964844,283.1499938964844,16237.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5606269240379333,1.0,0.0,0.0,1.4005341529846191,1.4005396366119385,1.308822703549595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.94091796875,0.0,118.01368713378906,1895.4371337890625,0.0,732.33837890625,0.3826720714569092,1.0,0.0,3.0,1.0,0.0
18167340,297.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9293212890625,0.7395610213279724,0.1450565606355667,0.1317889392375946,297.6708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9279479980469,0.7684662938117981,0.1637810915708542,0.1562452018260955,297.8673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9259033203125,0.8267295360565186,0.2042310535907745,0.1436748802661895,297.5381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.930419921875,0.7212987542152405,0.1340046972036361,0.1280131787061691,297.555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9299621582031,0.7287549376487732,0.1383005976676941,0.6277065873146057,285.92559814453125,285.59326171875,291.46978759765625,290.3546447753906,291.40087890625,298.7587890625,285.91082763671875,1.0,0.2955405414104461,1.0,1.0,0.0,1.0,-1.42499577999115,1.4249917268753052,4.074197477166308e-06,1.4053313732147217,0.9659672379493712,0.9659672379493712,0.0,53.99008560180664,79.0,17805.1953125,-0.0,295.96734619140625,1.0,283.1484680175781,285.5472412109375,293.5019836425781,294.8261108398437,293.1499938964844,293.1499938964844,283.1499938964844,11953.8876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5842127799987793,1.0,0.0,0.0,1.7929158210754397,1.7929221391677856,2.1449302778364654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.53955078125,0.0,193.72325134277344,1895.4371337890625,0.0,844.6690063476562,0.4554624557495117,1.0,0.0,3.0,1.0,0.0
18167400,297.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9293212890625,0.7395610213279724,0.1450565606355667,0.1317889392375946,297.6708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9279479980469,0.7684662938117981,0.1637810915708542,0.1562452018260955,297.8673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9259033203125,0.8267295360565186,0.2042310535907745,0.1436748802661895,297.5381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.930419921875,0.7212987542152405,0.1340046972036361,0.1280131787061691,297.555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9299621582031,0.7287549376487732,0.1383005976676941,0.6277065873146057,285.92559814453125,285.59326171875,291.46978759765625,290.3546447753906,291.40087890625,298.7587890625,285.91082763671875,1.0,0.2955405414104461,1.0,1.0,0.0,1.0,-1.42499577999115,1.4249917268753052,4.074197477166308e-06,1.4053313732147217,0.9659672379493712,0.9659672379493712,0.0,53.99008560180664,79.0,17805.1953125,-0.0,295.96734619140625,1.0,283.1484680175781,285.5472412109375,293.5019836425781,294.8261108398437,293.1499938964844,293.1499938964844,283.1499938964844,11953.8876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5842127799987793,1.0,0.0,0.0,1.7929158210754397,1.7929221391677856,2.1449302778364654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.53955078125,0.0,193.72325134277344,1895.4371337890625,0.0,844.6690063476562,0.4554624557495117,1.0,0.0,3.0,1.0,0.0
18167460,297.5063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.71356201171875,0.6903831958770752,0.1431829929351806,0.1307631731033325,297.602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.712158203125,0.7202922105789185,0.1624384522438049,0.1557625383138656,297.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7100830078125,0.7731702327728271,0.2037246972322464,0.1436246484518051,297.4822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.71453857421875,0.6718212366104126,0.132477581501007,0.1275237202644348,297.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.71417236328125,0.6783731579780579,0.1360028535127639,0.6217634677886963,285.7098693847656,285.5697021484375,291.5679016113281,290.41510009765625,291.56329345703125,298.6957702636719,285.693359375,1.0,0.3026938140392303,1.0,1.0,0.0,1.0,-1.415527582168579,1.4155259132385254,1.6683351304891405e-06,1.0862401723861694,0.9709753394126892,0.9709753394126892,0.0,61.45054626464844,79.0,18760.076171875,-0.0,309.7649230957031,1.0,283.14971923828125,285.3166198730469,293.4525756835937,294.7887878417969,293.1499938964844,293.1499938964844,283.1499938964844,10237.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5871049165725708,1.0,0.0,0.0,2.0916078090667725,2.0916152000427246,2.91913266892152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.4306640625,0.0,281.7126159667969,1895.4371337890625,0.0,859.5252685546875,0.5191906690597534,1.0,0.0,3.0,1.0,0.0
18167520,297.49786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68414306640625,0.6879132390022278,0.1430883705615997,0.1306465119123459,297.5930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6829528808594,0.7181462049484253,0.1624221354722976,0.1557238548994064,297.7756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6811828613281,0.7709853053092957,0.203938752412796,0.1437356919050216,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6849670410156,0.6694983243942261,0.1323913037776947,0.1274341344833374,297.4808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6846618652344,0.6757627129554749,0.1357765346765518,0.6206947565078735,285.6809997558594,285.5652160644531,291.58660888671875,290.426513671875,291.5819702148437,298.68377685546875,285.6665954589844,1.0,0.3034298121929168,1.0,1.0,0.0,1.0,-1.4140830039978027,1.414081335067749,1.6652314798193402e-06,1.085078477859497,0.9683577418327332,0.9683577418327332,0.0,62.30020904541016,67.0,18857.009765625,-0.0,311.1638488769531,1.0,283.1497802734375,285.2878112792969,293.4526062011719,294.78887939453125,293.1499938964844,293.1499938964844,283.1499938964844,10652.69140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5869821906089783,1.0,0.0,0.0,2.128251791000366,2.128259658813477,3.022312853317999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.04541015625,0.0,297.0107421875,1895.4371337890625,0.0,858.8900146484375,0.53110271692276,1.0,0.0,3.0,1.0,0.0
18167580,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5967712402344,0.6833253502845764,0.1430359929800033,0.1304803639650344,297.563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5957946777344,0.714200496673584,0.162608727812767,0.1557992398738861,297.7415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5943603515625,0.7675826549530029,0.2049972712993621,0.1443597078323364,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.597412109375,0.6651169061660767,0.1322807669639587,0.1272667646408081,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.59722900390625,0.6704762578010559,0.1351972222328186,0.6177378296852112,285.5942687988281,285.549560546875,291.6517944335937,290.4660339355469,291.6471862792969,298.6470947265625,285.5829467773437,1.0,0.3047570288181305,1.0,1.0,0.0,1.0,-1.4109700918197632,1.4109684228897097,1.6585489674980636e-06,1.082566499710083,0.9502816200256348,0.9502816200256348,0.0,63.96280670166016,67.0,19222.787109375,-0.0,313.76348876953125,1.0,283.1499328613281,285.1946716308594,293.47021484375,294.812744140625,293.1499938964844,293.1499938964844,283.1499938964844,12343.9677734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5862802863121033,1.0,0.0,0.0,2.262892723083496,2.262901782989502,3.416814138290647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.79833984375,0.0,358.4174499511719,1895.4371337890625,0.0,855.2645263671875,0.5614880323410034,1.0,0.0,3.0,1.0,0.0
18167640,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498352050781,0.6833681464195251,0.1432461440563202,0.1305644661188125,297.5434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5492248535156,0.714475154876709,0.1629853695631027,0.1560548543930053,297.7190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5482788085937,0.7686788439750671,0.2060984969139099,0.1450441032648086,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5502624511719,0.6650307178497314,0.1323811113834381,0.1272788345813751,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5501403808594,0.6697716116905212,0.1349471062421798,0.6161770820617676,285.5482482910156,285.53717041015625,291.7035217285156,290.4971008300781,291.6988830566406,298.6227722167969,285.5409545898437,1.0,0.3045900762081146,1.0,1.0,0.0,1.0,-1.4103388786315918,1.410337209701538,1.6571842706980533e-06,1.082045078277588,0.9350807070732116,0.9350807070732116,0.0,63.99822235107422,55.0,19444.115234375,-0.0,313.5650939941406,1.0,283.1499938964844,285.1470031738281,293.49688720703125,294.8446350097656,293.1499938964844,293.1499938964844,283.1499938964844,13577.4609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5859494209289551,1.0,0.0,0.0,2.3386423587799072,2.338651895523072,3.649396091987001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.90087890625,0.0,397.5147399902344,1895.4371337890625,0.0,853.5603637695312,0.5832912921905518,1.0,0.0,3.0,1.0,0.0
18167700,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091247558594,0.6863189935684204,0.1436702311038971,0.1308161616325378,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.7174849510192871,0.163587287068367,0.1564930230379104,297.6968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5078430175781,0.7729135751724243,0.2075226455926895,0.1459396183490753,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.50946044921875,0.667631208896637,0.1326462030410766,0.1274114549160003,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093688964844,0.6717436909675598,0.1348363757133484,0.6150705218315125,285.5078125,285.52313232421875,291.7619323730469,290.53192138671875,291.75732421875,298.59912109375,285.5019226074219,1.0,0.3034156262874603,1.0,1.0,0.0,1.0,-1.4110714197158811,1.4110697507858276,1.6587314348726068e-06,1.0826129913330078,0.9161698818206788,0.9161698818206788,0.0,63.00481414794922,55.0,19715.697265625,-0.0,311.5091552734375,1.0,283.1499938964844,285.09979248046875,293.5348205566406,294.89312744140625,293.1499938964844,293.1499938964844,283.1499938964844,15152.2734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5863595604896545,1.0,0.0,0.0,2.426147937774658,2.4261584281921387,3.927606258002925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4914.1865234375,0.0,446.5113830566406,1895.4371337890625,0.0,855.6732177734375,0.6026052236557007,1.0,0.0,3.0,1.0,0.0
18167760,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842834472656,0.6919777989387512,0.1442448794841766,0.1311909258365631,297.5078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.7228847146034241,0.1643359512090683,0.1570538282394409,297.6775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.7800017595291138,0.2090841978788375,0.1469233036041259,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844665527344,0.6728086471557617,0.1330417245626449,0.1276465505361557,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.48443603515625,0.6763405799865723,0.1348760575056076,0.6145446300506592,285.483642578125,285.5091247558594,291.8203430175781,290.56640625,291.8157043457031,298.5787658691406,285.4808349609375,1.0,0.3013579249382019,1.0,1.0,0.0,1.0,-1.4130252599716189,1.413023591041565,1.6628929415674063e-06,1.0841583013534546,0.9020399451255798,0.9020399451255798,0.0,61.10240936279297,43.0,19924.6328125,-0.0,307.8109741210937,1.0,283.1499938964844,285.0728759765625,293.5751953125,294.9435729980469,293.1499938964844,293.1499938964844,283.1499938964844,16431.80859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5875647068023682,1.0,0.0,0.0,2.4819462299346924,2.481957197189331,4.110343354568613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.33349609375,0.0,480.95611572265625,1895.4371337890625,0.0,861.9098510742188,0.6198550462722778,1.0,0.0,3.0,1.0,0.0
18167820,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.7104831337928772,0.1456968933343887,0.1321840584278106,297.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576416015625,0.7400655746459961,0.1661364734172821,0.1584278047084808,297.6451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4575500488281,0.8021169900894165,0.2124673575162887,0.1490512192249298,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.457763671875,0.690386176109314,0.1341122388839721,0.1283380836248397,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.457763671875,0.6927996873855591,0.1352818757295608,0.6147735714912415,285.4575500488281,285.48114013671875,291.9368896484375,290.63446044921875,291.93231201171875,298.5455322265625,285.4570617675781,1.0,0.2952271103858948,1.0,1.0,0.0,1.0,-1.4195250272750854,1.4195233583450315,1.6768105979281245e-06,1.0893232822418213,0.88527512550354,0.88527512550354,0.0,55.30330276489258,31.0,20364.984375,-0.0,296.70928955078125,1.0,283.1499938964844,285.03570556640625,293.65606689453125,295.0500183105469,293.1499938964844,293.1499938964844,283.1499938964844,18654.75390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5919982194900513,1.0,0.0,0.0,2.583449125289917,2.583461284637451,4.453415272109851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.96484375,0.0,546.9198608398438,1895.4371337890625,0.0,885.2232055664062,0.6400200128555298,1.0,0.0,3.0,1.0,0.0
18167880,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.7104831337928772,0.1456968933343887,0.1321840584278106,297.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576416015625,0.7400655746459961,0.1661364734172821,0.1584278047084808,297.6451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4575500488281,0.8021169900894165,0.2124673575162887,0.1490512192249298,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.457763671875,0.690386176109314,0.1341122388839721,0.1283380836248397,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.457763671875,0.6927996873855591,0.1352818757295608,0.6147735714912415,285.4575500488281,285.48114013671875,291.9368896484375,290.63446044921875,291.93231201171875,298.5455322265625,285.4570617675781,1.0,0.2952271103858948,1.0,1.0,0.0,1.0,-1.4195250272750854,1.4195233583450315,1.6768105979281245e-06,1.0893232822418213,0.88527512550354,0.88527512550354,0.0,55.30330276489258,31.0,20364.984375,-0.0,296.70928955078125,1.0,283.1499938964844,285.03570556640625,293.65606689453125,295.0500183105469,293.1499938964844,293.1499938964844,283.1499938964844,18654.75390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5919982194900513,1.0,0.0,0.0,2.583449125289917,2.583461284637451,4.453415272109851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.96484375,0.0,546.9198608398438,1895.4371337890625,0.0,885.2232055664062,0.6400200128555298,1.0,0.0,3.0,1.0,0.0
18167940,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.46759033203125,0.7367529273033142,0.1474241763353347,0.1333846598863601,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4676208496094,0.7683643102645874,0.1682133972644806,0.1600217223167419,297.6189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677124023437,0.8338109254837036,0.2160704880952835,0.151300624012947,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.467529296875,0.7179337739944458,0.1354484856128692,0.1292343139648437,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4675598144531,0.7191120386123657,0.1359977573156356,0.6161987781524658,285.4677124023437,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,298.5196228027344,285.4681701660156,1.0,0.2870420217514038,1.0,1.0,0.0,1.0,-1.4283658266067505,1.4283641576766968,1.6958734931904471e-06,1.0963586568832395,0.9077022671699524,0.9077022671699524,0.0,47.611846923828125,25.0,20741.46484375,-0.0,281.9129943847656,1.0,283.1499938964844,285.0354309082031,293.727294921875,295.14508056640625,293.1499938964844,293.1499938964844,283.1499938964844,18524.072265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.597273051738739,1.0,0.0,0.0,2.6307485103607178,2.630760908126831,4.617979811882833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.27685546875,0.0,573.0911254882812,1895.4371337890625,0.0,913.7296142578124,0.6561411023139954,1.0,0.0,3.0,1.0,0.0
18168000,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.46759033203125,0.7367529273033142,0.1474241763353347,0.1333846598863601,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4676208496094,0.7683643102645874,0.1682133972644806,0.1600217223167419,297.6189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677124023437,0.8338109254837036,0.2160704880952835,0.151300624012947,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.467529296875,0.7179337739944458,0.1354484856128692,0.1292343139648437,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4675598144531,0.7191120386123657,0.1359977573156356,0.6161987781524658,285.4677124023437,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,298.5196228027344,285.4681701660156,1.0,0.2870420217514038,1.0,1.0,0.0,1.0,-1.4283658266067505,1.4283641576766968,1.6958734931904471e-06,1.0963586568832395,0.9077022671699524,0.9077022671699524,0.0,47.611846923828125,25.0,20741.46484375,-0.0,281.9129943847656,1.0,283.1499938964844,285.0354309082031,293.727294921875,295.14508056640625,293.1499938964844,293.1499938964844,283.1499938964844,18524.072265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.597273051738739,1.0,0.0,0.0,2.6307485103607178,2.630760908126831,4.617979811882833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.27685546875,0.0,573.0911254882812,1895.4371337890625,0.0,913.7296142578124,0.6561411023139954,1.0,0.0,3.0,1.0,0.0
18168060,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4627380371094,0.7548518180847168,0.1484745889902115,0.1341569572687149,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4626770019531,0.788770854473114,0.1694735437631607,0.1610298156738281,297.60552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4625549316406,0.8552287220954895,0.218178242444992,0.1526439636945724,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4627990722656,0.7349841594696045,0.1362858563661575,0.1298405826091766,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4627990722656,0.7355731725692749,0.1364881992340088,0.6175051927566528,285.4625549316406,285.4372253417969,292.11993408203125,290.7393798828125,292.1154479980469,298.5069274902344,285.4617004394531,1.0,0.2826940417289734,1.0,1.0,0.0,1.0,-1.4344120025634766,1.4344103336334229,1.70899204476882e-06,1.1011704206466677,0.9232956171035768,0.9232956171035768,0.0,43.32585906982422,25.0,21039.08203125,-0.0,274.0603332519531,1.0,283.1499938964844,285.0191955566406,293.76873779296875,295.2046203613281,293.1499938964844,293.1499938964844,283.1499938964844,18730.671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6008515954017639,1.0,0.0,0.0,2.693464517593384,2.693477392196656,4.840785550186411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.7861328125,0.0,611.2689208984375,1895.4371337890625,0.0,933.5523071289062,0.6679205298423767,1.0,0.0,3.0,1.0,0.0
18168120,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45928955078125,0.7700470089912415,0.1492366641759872,0.134726345539093,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.459228515625,0.8053464889526367,0.1703883707523346,0.1617734134197235,297.59625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4591369628906,0.873125433921814,0.219690203666687,0.1536148488521576,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593200683594,0.7488399744033813,0.1368996500968933,0.1302974075078964,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593200683594,0.7490224242210388,0.1368520408868789,0.6185465455055237,285.4591369628906,285.4255676269531,292.16845703125,290.766845703125,292.1639709472656,298.4983215332031,285.45855712890625,1.0,0.2796306312084198,1.0,1.0,0.0,1.0,-1.4389517307281494,1.4389500617980957,1.718888370305649e-06,1.1047859191894531,0.937608242034912,0.937608242034912,0.0,40.34698867797852,25.0,21236.857421875,-0.0,268.7039489746094,1.0,283.1499938964844,285.00994873046875,293.7979431152344,295.2462158203125,293.1499938964844,293.1499938964844,283.1499938964844,18747.939453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.603611946105957,1.0,0.0,0.0,2.732028007507324,2.732041358947754,4.980393555342744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.59521484375,0.0,634.9736328125,1895.4371337890625,0.0,949.098876953125,0.6796166896820068,1.0,0.0,3.0,1.0,0.0
18168180,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.44268798828125,0.8041487336158752,0.1510119289159774,0.1361297667026519,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44256591796875,0.8386574983596802,0.1725177466869354,0.1635882258415222,297.5751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4424133300781,0.9139062762260436,0.2231838554143905,0.1559185683727264,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427490234375,0.7806170582771301,0.1383355259895324,0.1314503997564315,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427490234375,0.7796811461448669,0.1376943290233612,0.6213535070419312,285.44244384765625,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,298.4790954589844,285.4413452148437,1.0,0.2749210000038147,1.0,1.0,0.0,1.0,-1.450334548950195,1.450332760810852,1.7438618442611189e-06,1.1138465404510498,0.9711716771125792,0.9711716771125792,0.0,35.186649322509766,25.0,21764.6171875,-0.0,260.8140869140625,1.0,283.1499938964844,284.9757080078125,293.86627197265625,295.34722900390625,293.1499938964844,293.1499938964844,283.1499938964844,19268.84375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6107353568077087,1.0,0.0,0.0,2.853139638900757,2.853153944015503,5.431745080386463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.0087890625,0.0,716.327880859375,1895.4371337890625,0.0,990.20556640625,0.7079606056213379,1.0,0.0,3.0,1.0,0.0
