time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18168240,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.44268798828125,0.8041487336158752,0.1510119289159774,0.1361297667026519,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44256591796875,0.8386574983596802,0.1725177466869354,0.1635882258415222,297.5751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4424133300781,0.9139062762260436,0.2231838554143905,0.1559185683727264,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427490234375,0.7806170582771301,0.1383355259895324,0.1314503997564315,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427490234375,0.7796811461448669,0.1376943290233612,0.6213535070419312,285.44244384765625,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,298.4790954589844,285.4413452148437,1.0,0.2749210000038147,1.0,1.0,0.0,1.0,-1.450334548950195,1.450332760810852,1.7438618442611189e-06,1.1138465404510498,0.9711716771125792,0.9711716771125792,0.0,35.186649322509766,25.0,21764.6171875,-0.0,260.8140869140625,1.0,283.1499938964844,284.9757080078125,293.86627197265625,295.34722900390625,293.1499938964844,293.1499938964844,283.1499938964844,19268.84375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6107353568077087,1.0,0.0,0.0,2.853139638900757,2.853153944015503,5.431745080386463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.0087890625,0.0,716.327880859375,1895.4371337890625,0.0,990.20556640625,0.7079606056213379,1.0,0.0,3.0,1.0,0.0
18168300,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.43145751953125,0.8199304342269897,0.1518750339746475,0.1368337273597717,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4313049316406,0.8548899292945862,0.1735495775938034,0.1644915491342544,297.5649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4310302734375,0.9359834790229796,0.2248714119195938,0.1570484638214111,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4315795898437,0.7965248227119446,0.1390323042869568,0.1320336610078811,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4315795898437,0.7949824929237366,0.1380922943353653,0.6227841973304749,285.4310607910156,285.3843688964844,292.3401184082031,290.8630065917969,292.33575439453125,298.4700012207031,285.4291076660156,1.0,0.2732215225696563,1.0,1.0,0.0,1.0,-1.4560377597808838,1.45603609085083,1.756464371283073e-06,1.118387222290039,0.988057017326355,0.988057017326355,0.0,33.180908203125,25.0,22050.0625,-0.0,258.2467346191406,1.0,283.1499938964844,284.9538879394531,293.8995666503906,295.3980712890625,293.1499938964844,293.1499938964844,283.1499938964844,19741.44921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6144855618476868,1.0,0.0,0.0,2.926700592041016,2.926715612411499,5.715443762710493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.0771484375,0.0,769.9724731445312,1895.4371337890625,0.0,1012.4085083007812,0.7225525379180908,1.0,0.0,3.0,1.0,0.0
18168360,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4227294921875,0.8342860341072083,0.1527187824249267,0.1375321745872497,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4226379394531,0.8709111213684082,0.174552708864212,0.165381371974945,297.5550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4224853515625,0.956365168094635,0.22651207447052,0.1581548452377319,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4228210449219,0.811515748500824,0.1397091895341873,0.1326120048761367,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4228210449219,0.8094477653503418,0.1384675055742263,0.6241806745529175,285.4224853515625,285.3707580566406,292.3968200683594,290.8944702148437,292.3924865722656,298.46124267578125,285.4213562011719,1.0,0.2719272077083587,1.0,1.0,0.0,1.0,-1.4616438150405884,1.4616420269012451,1.7689091009742697e-06,1.122849941253662,1.0,1.0,0.0,31.516307830810547,25.0,22294.408203125,-0.0,256.4643249511719,1.0,283.1499938964844,284.9384155273437,293.9313049316406,295.4454040527344,293.1499938964844,293.1499938964844,283.1499938964844,20120.86328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6181942820549011,1.0,0.0,0.0,2.9833133220672607,2.9833285808563232,5.938695153417939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.6875,0.0,813.1287841796875,1895.4371337890625,0.0,1034.740234375,0.7386807203292847,1.0,0.0,3.0,1.0,0.0
18168420,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.40966796875,0.8563910126686096,0.1539994925260543,0.1386057436466217,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096069335937,0.8957176804542542,0.1760619580745697,0.1667347997426986,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.40948486328125,0.9829918146133424,0.2289817035198211,0.1598306447267532,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.40972900390625,0.8324099779129028,0.1407265961170196,0.1334960460662841,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40972900390625,0.8295460939407349,0.1390128135681152,0.6262679696083069,285.4095153808594,285.349853515625,292.4839782714844,290.942626953125,292.4797058105469,298.4481506347656,285.4088134765625,1.0,0.2704516053199768,1.0,1.0,0.0,1.0,-1.470136046409607,1.4701342582702637,1.7878686549011036e-06,1.1296085119247437,1.0,1.0,0.0,29.38515281677246,25.0,22682.818359375,-0.0,254.7107391357422,1.0,283.1499938964844,284.9132995605469,293.97900390625,295.5175476074219,293.1499938964844,293.1499938964844,283.1499938964844,21347.72265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238403916358948,1.0,0.0,0.0,3.077514171600342,3.0775306224823,6.319656336017943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.826171875,0.0,892.2098388671875,1895.4371337890625,0.0,1069.4390869140625,0.7586145401000977,1.0,0.0,3.0,1.0,0.0
18168480,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.408447265625,0.8626034259796143,0.1543704867362976,0.1389192342758178,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4084167480469,0.9025282263755798,0.1764937788248062,0.167124941945076,297.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4083557128906,0.989241659641266,0.2296965718269348,0.1603147238492965,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4084777832031,0.8380527496337891,0.1410176306962967,0.1337520629167556,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4084777832031,0.8348960876464844,0.1391641497611999,0.6268591284751892,285.4083557128906,285.34375,292.50933837890625,290.95660400390625,292.5050964355469,298.44451904296875,285.4080505371094,1.0,0.2701433897018432,1.0,1.0,0.0,1.0,-1.4724732637405396,1.4724714756011963,1.793111323422636e-06,1.1314700841903689,1.0,1.0,0.0,28.876140594482425,25.0,22781.369140625,-0.0,254.4362030029297,1.0,283.1499938964844,284.9094543457031,293.9921875,295.5369873046875,293.1499938964844,293.1499938964844,283.1499938964844,21619.58203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253755688667297,1.0,0.0,0.0,3.097046375274658,3.097062826156616,6.400128995665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.87939453125,0.0,909.3057861328124,1895.4371337890625,0.0,1079.018310546875,0.7662909626960754,1.0,0.0,3.0,1.0,0.0
18168540,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.391845703125,0.8640676140785217,0.1559487581253051,0.140367791056633,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39178466796875,0.9041767120361328,0.1783207356929779,0.1688942015171051,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3917236328125,0.9923283457756042,0.2342485785484314,0.1630732864141464,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.39190673828125,0.8390004634857178,0.1422376930713653,0.1349421143531799,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39190673828125,0.8347251415252686,0.1397752612829208,0.6297521591186523,285.3916931152344,285.31707763671875,292.6205139160156,291.01763916015625,292.6163024902344,298.43487548828125,285.390869140625,1.0,0.2685184478759765,1.0,1.0,0.0,1.0,-1.4598814249038696,1.4598796367645264,1.7683477153696003e-06,1.1247106790542605,1.0,1.0,0.0,28.867233276367188,25.0,23055.794921875,-0.0,253.37173461914065,1.0,283.1499938964844,284.878173828125,294.04833984375,295.6177673339844,293.1499938964844,293.1499938964844,283.1499938964844,23064.1015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6316478848457336,1.0,0.0,0.0,3.198837995529175,3.1988556385040283,6.827752940807841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5205.5615234375,0.0,1001.9447631835938,1895.4371337890625,0.0,1118.784912109375,0.7911549210548401,1.0,0.0,3.0,1.0,0.0
18168600,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.391845703125,0.8640676140785217,0.1559487581253051,0.140367791056633,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39178466796875,0.9041767120361328,0.1783207356929779,0.1688942015171051,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3917236328125,0.9923283457756042,0.2342485785484314,0.1630732864141464,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.39190673828125,0.8390004634857178,0.1422376930713653,0.1349421143531799,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39190673828125,0.8347251415252686,0.1397752612829208,0.6297521591186523,285.3916931152344,285.31707763671875,292.6205139160156,291.01763916015625,292.6163024902344,298.43487548828125,285.390869140625,1.0,0.2685184478759765,1.0,1.0,0.0,1.0,-1.4598814249038696,1.4598796367645264,1.7683477153696003e-06,1.1247106790542605,1.0,1.0,0.0,28.867233276367188,25.0,23055.794921875,-0.0,253.37173461914065,1.0,283.1499938964844,284.878173828125,294.04833984375,295.6177673339844,293.1499938964844,293.1499938964844,283.1499938964844,23064.1015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6316478848457336,1.0,0.0,0.0,3.198837995529175,3.1988556385040283,6.827752940807841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5205.5615234375,0.0,1001.9447631835938,1895.4371337890625,0.0,1118.784912109375,0.7911549210548401,1.0,0.0,3.0,1.0,0.0
18168660,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3786315917969,0.8875744342803955,0.1573769003152847,0.141578808426857,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3785705566406,0.93181973695755,0.1799384504556656,0.1703580170869827,297.5440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3785095214844,0.9812532067298888,0.2398291230201721,0.1458814442157745,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3786926269531,0.8602820634841919,0.1433201432228088,0.1358960270881652,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3786926269531,0.8546851873397827,0.1403436362743377,0.631917417049408,285.3785095214844,285.2928466796875,292.7214660644531,291.0729064941406,292.7173156738281,298.4350280761719,285.3778686523437,1.0,0.2678266167640686,1.0,1.0,0.0,1.0,-1.4709802865982056,1.4709784984588623,1.7898290707307751e-06,1.1303465366363523,1.0,1.0,0.0,27.164941787719727,25.0,23408.615234375,-0.0,249.505859375,1.0,283.1499938964844,284.8547668457031,294.0966186523437,295.6841125488281,293.1499938964844,293.1499938964844,283.1499938964844,24313.384765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6358625888824463,1.0,0.0,0.0,3.2843291759490967,3.2843477725982666,7.197583045126521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.61767578125,0.0,1084.4442138671875,1895.4371337890625,0.0,1146.0648193359375,0.8091028332710266,1.0,0.0,3.0,1.0,0.0
18168720,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780517578125,0.8885229825973511,0.1574995517730713,0.1416869908571243,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37799072265625,0.9329463243484496,0.1800758242607116,0.1704867482185363,297.5452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3779602050781,0.9808871150016784,0.2403414249420166,0.1453540325164795,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780822753906,0.8611285090446472,0.1434116661548614,0.1359811574220657,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37811279296875,0.855432391166687,0.1403921395540237,0.6321241855621338,285.3779296875,285.290771484375,292.73016357421875,291.0776672363281,292.7260437011719,298.4351806640625,285.3774108886719,1.0,0.267757385969162,1.0,1.0,0.0,1.0,-1.4709818363189695,1.4709800481796265,1.7898322539622311e-06,1.130347490310669,1.0,1.0,0.0,27.10842514038086,28.0,23430.88671875,-0.0,249.3650360107422,1.0,283.1499938964844,284.853515625,294.1007995605469,295.6896667480469,293.1499938964844,293.1499938964844,283.1499938964844,24393.55859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361770033836365,1.0,0.0,0.0,3.2897398471832275,3.289758443832397,7.221317446237663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.7197265625,0.0,1089.8126220703125,1895.4371337890625,0.0,1148.1175537109375,0.8133962154388428,1.0,0.0,3.0,1.0,0.0
18168780,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3718566894531,0.8947461247444153,0.1590287238359451,0.1430508345365524,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37188720703125,0.9401969909667968,0.1817623525857925,0.1720822602510452,297.55621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37188720703125,0.9791646003723145,0.2464722394943237,0.1429511755704879,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3718566894531,0.866443395614624,0.1445366740226745,0.1370425075292587,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3718566894531,0.8596352338790894,0.1409932225942611,0.6347821354866028,285.37188720703125,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,298.4359130859375,285.3721923828125,1.0,0.2683797776699066,1.0,1.0,0.0,1.0,-1.4761086702346802,1.476106882095337,1.8013003000305616e-06,1.134379506111145,1.0,1.0,0.0,26.9456787109375,31.0,23793.51171875,-0.0,251.09893798828125,1.0,283.1499938964844,284.8360290527344,294.1558837890625,295.7645874023437,293.1499938964844,293.1499938964844,283.1499938964844,25658.037109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399093270301819,1.0,0.0,0.0,3.373927116394043,3.3739466667175293,7.595645570290799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.55712890625,0.0,1175.639892578125,1895.4371337890625,0.0,1172.6715087890625,0.8340169191360474,1.0,0.0,3.0,1.0,0.0
18168840,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3718566894531,0.8947461247444153,0.1590287238359451,0.1430508345365524,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37188720703125,0.9401969909667968,0.1817623525857925,0.1720822602510452,297.55621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37188720703125,0.9791646003723145,0.2464722394943237,0.1429511755704879,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3718566894531,0.866443395614624,0.1445366740226745,0.1370425075292587,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3718566894531,0.8596352338790894,0.1409932225942611,0.6347821354866028,285.37188720703125,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,298.4359130859375,285.3721923828125,1.0,0.2683797776699066,1.0,1.0,0.0,1.0,-1.4761086702346802,1.476106882095337,1.8013003000305616e-06,1.134379506111145,1.0,1.0,0.0,26.9456787109375,31.0,23793.51171875,-0.0,251.09893798828125,1.0,283.1499938964844,284.8360290527344,294.1558837890625,295.7645874023437,293.1499938964844,293.1499938964844,283.1499938964844,25658.037109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399093270301819,1.0,0.0,0.0,3.373927116394043,3.3739466667175293,7.595645570290799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.55712890625,0.0,1175.639892578125,1895.4371337890625,0.0,1172.6715087890625,0.8340169191360474,1.0,0.0,3.0,1.0,0.0
18168900,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.37109375,0.8956999182701111,0.1597935259342193,0.143738642334938,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.37109375,0.9412274360656738,0.1825882792472839,0.1728695929050445,297.5576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3710632324219,0.9794415831565856,0.2491872310638427,0.1433290392160415,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.37109375,0.8670628070831299,0.1450887024402618,0.1375692486763,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37109375,0.8597458600997925,0.1412822604179382,0.6361080408096313,285.3710632324219,285.2520751953125,292.89141845703125,291.1659240722656,292.88739013671875,298.4345703125,285.37109375,1.0,0.2691750824451446,1.0,1.0,0.0,1.0,-1.4805556535720823,1.4805537462234497,1.811312017707678e-06,1.137901782989502,1.0,1.0,0.0,27.0664291381836,31.0,24010.265625,-0.0,253.2706756591797,1.0,283.1499938964844,284.8276672363281,294.1851501464844,295.8056945800781,293.1499938964844,293.1499938964844,283.1499938964844,26395.900390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6418279409408569,1.0,0.0,0.0,3.4220962524414062,3.42211651802063,7.814077775947226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.28857421875,0.0,1226.7158203125,1895.4371337890625,0.0,1185.4256591796875,0.8430259823799133,1.0,0.0,3.0,1.0,0.0
18168960,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3741760253906,0.8952850103378296,0.1605592221021652,0.1444304436445236,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3742370605469,0.9406353235244752,0.1834025681018829,0.1736493408679962,297.5556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.374267578125,0.9804289937019348,0.2515721917152405,0.1447020769119262,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3741455078125,0.8663836717605591,0.1456343531608581,0.1380933672189712,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3741149902344,0.8585788607597351,0.1415560096502304,0.6373939514160156,285.3742980957031,285.2393798828125,292.9442138671875,291.1948547363281,292.94024658203125,298.4315490722656,285.37518310546875,1.0,0.2702797651290893,1.0,1.0,0.0,1.0,-1.4861434698104858,1.4861416816711426,1.82394808234676e-06,1.1423319578170776,1.0,1.0,0.0,27.3142032623291,34.0,24210.474609375,-0.0,256.259033203125,1.0,283.1499938964844,284.825927734375,294.2147216796875,295.8467102050781,293.1499938964844,293.1499938964844,283.1499938964844,26872.708984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6438526511192322,1.0,0.0,0.0,3.4528658390045166,3.45288634300232,7.955229648359818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.53076171875,0.0,1260.104248046875,1895.4371337890625,0.0,1198.9814453125,0.8533701300621033,1.0,0.0,3.0,1.0,0.0
18169020,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.38238525390625,0.8912193775177002,0.1620897948741912,0.1458246707916259,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3824768066406,0.9355741739273072,0.1849980652332306,0.1751888841390609,297.5424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.382568359375,0.9838662147521972,0.2553739845752716,0.1498389989137649,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.38232421875,0.8619790077209473,0.1467082649469375,0.1391358971595764,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822937011719,0.8532395958900452,0.1420483142137527,0.6397932171821594,285.382568359375,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,298.4209289550781,285.3838806152344,1.0,0.27322518825531,1.0,1.0,0.0,1.0,-1.4999622106552124,1.4999603033065796,1.855447521847964e-06,1.1532926559448242,1.0,1.0,0.0,28.12619972229004,37.0,24671.345703125,-0.0,264.2469177246094,1.0,283.1499938964844,284.821044921875,294.2750549316406,295.9338073730469,293.1499938964844,293.1499938964844,283.1499938964844,28058.44921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6484732627868652,1.0,0.0,0.0,3.528221368789673,3.528242826461792,8.306248560074891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.52880859375,0.0,1344.4197998046875,1895.4371337890625,0.0,1230.2821044921875,0.8718562722206116,1.0,0.0,3.0,1.0,0.0
18169080,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.38238525390625,0.8912193775177002,0.1620897948741912,0.1458246707916259,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3824768066406,0.9355741739273072,0.1849980652332306,0.1751888841390609,297.5424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.382568359375,0.9838662147521972,0.2553739845752716,0.1498389989137649,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.38232421875,0.8619790077209473,0.1467082649469375,0.1391358971595764,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822937011719,0.8532395958900452,0.1420483142137527,0.6397932171821594,285.382568359375,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,298.4209289550781,285.3838806152344,1.0,0.27322518825531,1.0,1.0,0.0,1.0,-1.4999622106552124,1.4999603033065796,1.855447521847964e-06,1.1532926559448242,1.0,1.0,0.0,28.12619972229004,37.0,24671.345703125,-0.0,264.2469177246094,1.0,283.1499938964844,284.821044921875,294.2750549316406,295.9338073730469,293.1499938964844,293.1499938964844,283.1499938964844,28058.44921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6484732627868652,1.0,0.0,0.0,3.528221368789673,3.528242826461792,8.306248560074891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.52880859375,0.0,1344.4197998046875,1895.4371337890625,0.0,1230.2821044921875,0.8718562722206116,1.0,0.0,3.0,1.0,0.0
18169140,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951416015625,0.8835219144821167,0.1636155843734741,0.1472285538911819,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.395263671875,0.9260402321815492,0.1865462362766266,0.1766977459192276,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3953857421875,0.988417625427246,0.2577976882457733,0.1577532589435577,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3950500488281,0.8542316555976868,0.1477578729391098,0.1401691436767578,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39501953125,0.8445995450019836,0.1424503326416015,0.6418700814247131,285.3953857421875,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,298.40435791015625,285.3970031738281,1.0,0.2770301103591919,1.0,1.0,0.0,1.0,-1.51669180393219,1.5166898965835571,1.8940527297672816e-06,1.1665633916854858,1.0,1.0,0.0,29.34020233154297,40.0,25167.66015625,-0.0,274.6963195800781,1.0,283.1499938964844,284.8201904296875,294.3348388671875,296.023193359375,293.1499938964844,293.1499938964844,283.1499938964844,29220.87890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653783917427063,1.0,0.0,0.0,3.60056471824646,3.6005868911743164,8.650366680740262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.6689453125,0.0,1428.8260498046875,1895.4371337890625,0.0,1266.8739013671875,0.8896123766899109,1.0,0.0,3.0,1.0,0.0
18169200,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951416015625,0.8835219144821167,0.1636155843734741,0.1472285538911819,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.395263671875,0.9260402321815492,0.1865462362766266,0.1766977459192276,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3953857421875,0.988417625427246,0.2577976882457733,0.1577532589435577,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3950500488281,0.8542316555976868,0.1477578729391098,0.1401691436767578,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39501953125,0.8445995450019836,0.1424503326416015,0.6418700814247131,285.3953857421875,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,298.40435791015625,285.3970031738281,1.0,0.2770301103591919,1.0,1.0,0.0,1.0,-1.51669180393219,1.5166898965835571,1.8940527297672816e-06,1.1665633916854858,1.0,1.0,0.0,29.34020233154297,40.0,25167.66015625,-0.0,274.6963195800781,1.0,283.1499938964844,284.8201904296875,294.3348388671875,296.023193359375,293.1499938964844,293.1499938964844,283.1499938964844,29220.87890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653783917427063,1.0,0.0,0.0,3.60056471824646,3.6005868911743164,8.650366680740262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.6689453125,0.0,1428.8260498046875,1895.4371337890625,0.0,1266.8739013671875,0.8896123766899109,1.0,0.0,3.0,1.0,0.0
18169260,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4112548828125,0.8732407689094543,0.1651317477226257,0.1486370265483856,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.411376953125,0.9133948683738708,0.188044860959053,0.1781730949878692,297.4822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4115905761719,0.9929873943328856,0.258874237537384,0.1677510142326355,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4111328125,0.8442042469978333,0.1487816721200943,0.1411912441253662,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4111022949219,0.8336865901947021,0.1427552849054336,0.6435773968696594,285.4115295410156,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,298.383056640625,285.4133605957031,1.0,0.2815144956111908,1.0,1.0,0.0,1.0,-1.5354304313659668,1.535428524017334,1.937901743076509e-06,1.1814241409301758,1.0,1.0,0.0,30.924278259277344,28.0,25691.4140625,-0.0,287.241943359375,1.0,283.1499938964844,284.82232666015625,294.3934631347656,296.1132507324219,293.1499938964844,293.1499938964844,283.1499938964844,30366.93359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595518589019775,1.0,0.0,0.0,3.6704933643341056,3.6705167293548575,8.989637763079372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.39013671875,0.0,1513.7039794921875,1895.4371337890625,0.0,1307.34521484375,0.9067822694778442,1.0,0.0,3.0,1.0,0.0
18169320,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4112548828125,0.8732407689094543,0.1651317477226257,0.1486370265483856,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.411376953125,0.9133948683738708,0.188044860959053,0.1781730949878692,297.4822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4115905761719,0.9929873943328856,0.258874237537384,0.1677510142326355,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4111328125,0.8442042469978333,0.1487816721200943,0.1411912441253662,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4111022949219,0.8336865901947021,0.1427552849054336,0.6435773968696594,285.4115295410156,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,298.383056640625,285.4133605957031,1.0,0.2815144956111908,1.0,1.0,0.0,1.0,-1.5354304313659668,1.535428524017334,1.937901743076509e-06,1.1814241409301758,1.0,1.0,0.0,30.924278259277344,28.0,25691.4140625,-0.0,287.241943359375,1.0,283.1499938964844,284.82232666015625,294.3934631347656,296.1132507324219,293.1499938964844,293.1499938964844,283.1499938964844,30366.93359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595518589019775,1.0,0.0,0.0,3.6704933643341056,3.6705167293548575,8.989637763079372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.39013671875,0.0,1513.7039794921875,1895.4371337890625,0.0,1307.34521484375,0.9067822694778442,1.0,0.0,3.0,1.0,0.0
18169380,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4151306152344,0.882914662361145,0.166598692536354,0.1499425172805786,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4151306152344,0.924411416053772,0.1894576698541641,0.1795046180486679,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.41510009765625,0.9906826615333556,0.2609425485134125,0.1623657941818237,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4151611328125,0.8523901104927063,0.1497457176446914,0.1420929282903671,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4151611328125,0.8402705788612366,0.1429606974124908,0.6444752812385559,285.41510009765625,285.1413879394531,293.3525390625,291.4216003417969,293.34881591796875,298.3674621582031,285.4148254394531,1.0,0.2800092399120331,1.0,1.0,0.0,1.0,-1.534303069114685,1.5343011617660522,1.935445425260696e-06,1.1807136535644531,1.0,1.0,0.0,30.231115341186523,31.0,25980.6328125,-0.0,284.9158020019531,1.0,283.1499938964844,284.8117370605469,294.447998046875,296.19268798828125,293.1499938964844,293.1499938964844,283.1499938964844,31503.81640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6649683117866516,1.0,0.0,0.0,3.73857045173645,3.73859453201294,9.3261934352995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.6201171875,0.0,1599.5006103515625,1895.4371337890625,0.0,1346.02294921875,0.9235010147094728,1.0,0.0,3.0,1.0,0.0
18169440,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4151306152344,0.882914662361145,0.166598692536354,0.1499425172805786,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4151306152344,0.924411416053772,0.1894576698541641,0.1795046180486679,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.41510009765625,0.9906826615333556,0.2609425485134125,0.1623657941818237,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4151611328125,0.8523901104927063,0.1497457176446914,0.1420929282903671,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4151611328125,0.8402705788612366,0.1429606974124908,0.6444752812385559,285.41510009765625,285.1413879394531,293.3525390625,291.4216003417969,293.34881591796875,298.3674621582031,285.4148254394531,1.0,0.2800092399120331,1.0,1.0,0.0,1.0,-1.534303069114685,1.5343011617660522,1.935445425260696e-06,1.1807136535644531,1.0,1.0,0.0,30.231115341186523,31.0,25980.6328125,-0.0,284.9158020019531,1.0,283.1499938964844,284.8117370605469,294.447998046875,296.19268798828125,293.1499938964844,293.1499938964844,283.1499938964844,31503.81640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6649683117866516,1.0,0.0,0.0,3.73857045173645,3.73859453201294,9.3261934352995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.6201171875,0.0,1599.5006103515625,1895.4371337890625,0.0,1346.02294921875,0.9235010147094728,1.0,0.0,3.0,1.0,0.0
18169500,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4119567871094,0.8862715363502502,0.1673173755407333,0.1505833119153976,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4119567871094,0.9281679391860962,0.1901376843452453,0.1801462024450302,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.41192626953125,0.989949345588684,0.2629483640193939,0.1608099192380905,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4119873046875,0.8551394939422607,0.1502123177051544,0.1425298452377319,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4120178222656,0.8422557711601257,0.1430621445178985,0.6448821425437927,285.41192626953125,285.129150390625,293.40350341796875,291.4499816894531,293.3998107910156,298.36541748046875,285.4117431640625,1.0,0.2801313698291778,1.0,1.0,0.0,1.0,-1.5349866151809692,1.5349847078323364,1.9369642814126564e-06,1.1811715364456177,1.0,1.0,0.0,30.052947998046875,31.0,26135.908203125,-0.0,284.76123046875,1.0,283.1499938964844,284.8032531738281,294.4726257324219,296.22662353515625,293.1499938964844,293.1499938964844,283.1499938964844,32202.017578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670053005218506,1.0,0.0,0.0,3.779771327972412,3.77979588508606,9.532884632790228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.958984375,0.0,1652.967529296875,1895.4371337890625,0.0,1360.7342529296875,0.9308124780654908,1.0,0.0,3.0,1.0,0.0
18169560,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4141845703125,0.887600839138031,0.1680338829755783,0.1512267440557479,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.41424560546875,0.9294856786727904,0.190806359052658,0.1807826310396194,297.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142761230469,0.989936888217926,0.2649137377738952,0.1607839167118072,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4141540527344,0.8560274839401245,0.1506727337837219,0.1429675817489624,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41412353515625,0.8424778580665588,0.1431678384542465,0.6453455686569214,285.4142761230469,285.11688232421875,293.4546203613281,291.4784240722656,293.4508972167969,298.36358642578125,285.4150085449219,1.0,0.2805780172348022,1.0,1.0,0.0,1.0,-1.5375715494155884,1.5375696420669556,1.9430451629887102e-06,1.1832060813903809,1.0,1.0,0.0,30.0987491607666,34.0,26295.17578125,-0.0,286.0579833984375,1.0,283.1499938964844,284.80181884765625,294.4974975585937,296.2601623535156,293.1499938964844,293.1499938964844,283.1499938964844,32631.0546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6686785817146301,1.0,0.0,0.0,3.8048675060272217,3.804892301559448,9.659893294156063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.2626953125,0.0,1686.11181640625,1895.4371337890625,0.0,1372.8851318359375,0.9397870302200316,1.0,0.0,3.0,1.0,0.0
18169620,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42169189453125,0.8867567777633667,0.1694688349962234,0.1525250524282455,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4217529296875,0.9278973937034608,0.1921177059412002,0.1820413321256637,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4218444824219,0.9911354184150696,0.2682837545871734,0.163360133767128,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4216003417969,0.8545679450035095,0.1515800356864929,0.1438414901494979,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.42156982421875,0.8398756384849548,0.1433724462985992,0.6463342308998108,285.4218444824219,285.0923156738281,293.5570678710937,291.5353698730469,293.5533447265625,298.3578186035156,285.4230041503906,1.0,0.2823550999164581,1.0,1.0,0.0,1.0,-1.5459694862365725,1.54596745967865,1.962908982022782e-06,1.1898375749588013,1.0,1.0,0.0,30.573543548583984,37.0,26684.8984375,-0.0,291.15460205078125,1.0,283.1499938964844,284.7980651855469,294.55181884765625,296.33563232421875,293.1499938964844,293.1499938964844,283.04998779296875,33748.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718670725822449,1.0,0.0,0.0,3.8694815635681152,3.869507312774658,9.990767466661057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.81103515625,0.0,1773.4796142578125,1895.4371337890625,0.0,1396.202880859375,0.9546629190444946,1.0,0.0,3.0,1.0,0.0
18169680,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42169189453125,0.8867567777633667,0.1694688349962234,0.1525250524282455,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4217529296875,0.9278973937034608,0.1921177059412002,0.1820413321256637,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4218444824219,0.9911354184150696,0.2682837545871734,0.163360133767128,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4216003417969,0.8545679450035095,0.1515800356864929,0.1438414901494979,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.42156982421875,0.8398756384849548,0.1433724462985992,0.6463342308998108,285.4218444824219,285.0923156738281,293.5570678710937,291.5353698730469,293.5533447265625,298.3578186035156,285.4230041503906,1.0,0.2823550999164581,1.0,1.0,0.0,1.0,-1.5459694862365725,1.54596745967865,1.962908982022782e-06,1.1898375749588013,1.0,1.0,0.0,30.573543548583984,37.0,26684.8984375,-0.0,291.15460205078125,1.0,283.1499938964844,284.7980651855469,294.55181884765625,296.33563232421875,293.1499938964844,293.1499938964844,283.04998779296875,33748.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718670725822449,1.0,0.0,0.0,3.8694815635681152,3.869507312774658,9.990767466661057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.81103515625,0.0,1773.4796142578125,1895.4371337890625,0.0,1396.202880859375,0.9546629190444946,1.0,0.0,3.0,1.0,0.0
18169740,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3615417480469,0.8817065954208374,0.1707466393709182,0.1537520140409469,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.36151123046875,0.9213091135025024,0.1932728588581085,0.183213785290718,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36151123046875,0.9934613108634948,0.2704634070396423,0.1689727157354354,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.361572265625,0.8493111729621887,0.1523710042238235,0.144658088684082,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3616027832031,0.8336673974990845,0.1434430927038192,0.6470094919204712,285.36151123046875,285.07745361328125,293.6597900390625,291.5922546386719,293.6560974121094,298.3467102050781,285.362060546875,1.0,0.2850620150566101,1.0,1.0,0.0,1.0,-1.5573769807815552,1.5573749542236328,1.990115379157942e-06,1.1988592147827148,1.0,1.0,0.0,31.50530433654785,40.0,27391.779296875,-0.0,298.9199523925781,1.0,283.0513916015625,284.7198486328125,294.6303100585937,296.4670104980469,293.1499938964844,293.1499938964844,282.75,34711.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808387041091919,1.0,0.0,0.0,3.924265146255493,3.924291610717773,1.0275665545123047e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.9716796875,0.0,1849.8773193359373,1895.4371337890625,0.0,1462.94189453125,0.966027021408081,1.0,0.0,3.0,1.0,0.0
18169800,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3615417480469,0.8817065954208374,0.1707466393709182,0.1537520140409469,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.36151123046875,0.9213091135025024,0.1932728588581085,0.183213785290718,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36151123046875,0.9934613108634948,0.2704634070396423,0.1689727157354354,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.361572265625,0.8493111729621887,0.1523710042238235,0.144658088684082,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3616027832031,0.8336673974990845,0.1434430927038192,0.6470094919204712,285.36151123046875,285.07745361328125,293.6597900390625,291.5922546386719,293.6560974121094,298.3467102050781,285.362060546875,1.0,0.2850620150566101,1.0,1.0,0.0,1.0,-1.5573769807815552,1.5573749542236328,1.990115379157942e-06,1.1988592147827148,1.0,1.0,0.0,31.50530433654785,40.0,27391.779296875,-0.0,298.9199523925781,1.0,283.0513916015625,284.7198486328125,294.6303100585937,296.4670104980469,293.1499938964844,293.1499938964844,282.75,34711.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808387041091919,1.0,0.0,0.0,3.924265146255493,3.924291610717773,1.0275665545123047e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.9716796875,0.0,1849.8773193359373,1895.4371337890625,0.0,1462.94189453125,0.966027021408081,1.0,0.0,3.0,1.0,0.0
18169860,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.162353515625,0.8716297149658203,0.1715136170387268,0.1546281576156616,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622619628906,0.909149408340454,0.1939743012189865,0.1840577870607376,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.99638170003891,0.2706694900989532,0.177873283624649,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1625061035156,0.839714527130127,0.152801513671875,0.1452203840017318,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.8231889009475708,0.1431096047163009,0.6463127136230469,285.162109375,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,298.32598876953125,285.1610717773437,1.0,0.2885183095932007,1.0,1.0,0.0,1.0,-1.56996488571167,1.5699628591537476,2.020426563831279e-06,1.2088241577148438,1.0,1.0,0.0,32.966487884521484,28.0,28659.2109375,-0.0,308.7684631347656,1.0,282.7573547363281,284.4920654296875,294.7252197265625,296.6659240722656,293.1499938964844,293.1499938964844,282.45001220703125,35230.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005965113639832,1.0,0.0,0.0,3.953490257263184,3.953517198562622,1.0429287158331135e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.48046875,0.0,1891.5157470703125,1895.4371337890625,0.0,1615.4639892578125,0.972980499267578,1.0,0.0,3.0,1.0,0.0
18169920,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.162353515625,0.8716297149658203,0.1715136170387268,0.1546281576156616,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622619628906,0.909149408340454,0.1939743012189865,0.1840577870607376,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.99638170003891,0.2706694900989532,0.177873283624649,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1625061035156,0.839714527130127,0.152801513671875,0.1452203840017318,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.8231889009475708,0.1431096047163009,0.6463127136230469,285.162109375,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,298.32598876953125,285.1610717773437,1.0,0.2885183095932007,1.0,1.0,0.0,1.0,-1.56996488571167,1.5699628591537476,2.020426563831279e-06,1.2088241577148438,1.0,1.0,0.0,32.966487884521484,28.0,28659.2109375,-0.0,308.7684631347656,1.0,282.7573547363281,284.4920654296875,294.7252197265625,296.6659240722656,293.1499938964844,293.1499938964844,282.45001220703125,35230.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005965113639832,1.0,0.0,0.0,3.953490257263184,3.953517198562622,1.0429287158331135e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.48046875,0.0,1891.5157470703125,1895.4371337890625,0.0,1615.4639892578125,0.972980499267578,1.0,0.0,3.0,1.0,0.0
18169980,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8770095705986023,0.1718324422836303,0.1549795567989349,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9151703715324402,0.1942214071750641,0.184367835521698,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9953224658966064,0.2705222070217132,0.1743082553148269,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8441664576530457,0.1528566777706146,0.1453331410884857,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8260470032691956,0.1423444896936416,0.6432186961174011,284.9528503417969,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,298.3028564453125,284.95367431640625,1.0,0.2863043844699859,1.0,1.0,0.0,1.0,-1.5629184246063232,1.5629163980484009,2.0036109162902e-06,1.2034149169921875,0.9121526479721068,0.9121526479721068,0.0,32.332061767578125,25.0,29519.134765625,-0.0,303.7220764160156,1.0,282.4549255371094,284.26824951171875,294.7738952636719,296.78582763671875,293.1499938964844,293.1499938964844,282.1499938964844,38722.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181954979896545,1.0,0.0,0.0,3.888027906417847,3.888054847717285,1.008676804303832e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.40966796875,0.0,1836.1622314453125,1895.4371337890625,0.0,1757.2001953125,0.9599218368530272,1.0,0.0,3.0,1.0,0.0
18170040,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8770095705986023,0.1718324422836303,0.1549795567989349,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9151703715324402,0.1942214071750641,0.184367835521698,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9953224658966064,0.2705222070217132,0.1743082553148269,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8441664576530457,0.1528566777706146,0.1453331410884857,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8260470032691956,0.1423444896936416,0.6432186961174011,284.9528503417969,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,298.3028564453125,284.95367431640625,1.0,0.2863043844699859,1.0,1.0,0.0,1.0,-1.5629184246063232,1.5629163980484009,2.0036109162902e-06,1.2034149169921875,0.9121526479721068,0.9121526479721068,0.0,32.332061767578125,25.0,29519.134765625,-0.0,303.7220764160156,1.0,282.4549255371094,284.26824951171875,294.7738952636719,296.78582763671875,293.1499938964844,293.1499938964844,282.1499938964844,38722.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181954979896545,1.0,0.0,0.0,3.888027906417847,3.888054847717285,1.008676804303832e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.40966796875,0.0,1836.1622314453125,1895.4371337890625,0.0,1757.2001953125,0.9599218368530272,1.0,0.0,3.0,1.0,0.0
18170100,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.8815074563026428,0.1719584017992019,0.155080109834671,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402099609375,0.9203456044197084,0.194279670715332,0.1844200044870376,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.9942317008972168,0.2714305222034454,0.1710667908191681,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.8479975461959839,0.1528302282094955,0.145302265882492,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8289487957954407,0.1419091671705246,0.6412228345870972,284.8383178710937,285.0199279785156,293.9168701171875,291.7335205078125,293.9131774902344,298.296630859375,284.8228759765625,1.0,0.2849065661430359,1.0,1.0,0.0,1.0,-1.5567742586135864,1.5567723512649536,1.988809572139872e-06,1.1985068321228027,0.8065348267555237,0.8065348267555237,0.0,31.77263069152832,25.0,30070.650390625,-0.0,299.3431396484375,1.0,282.1951904296875,284.1261901855469,294.81396484375,296.9165954589844,293.1499938964844,293.1499938964844,282.1499938964844,44119.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268129587173462,1.0,0.0,0.0,3.734544038772583,3.7345705032348633,9.306116339757864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.26171875,0.0,1691.4364013671875,1895.4371337890625,0.0,1828.4368896484373,0.9264289736747742,1.0,0.0,3.0,1.0,0.0
