time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18170160,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8863345384597778,0.1721222847700119,0.1551606357097625,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.9259256720542908,0.1943465173244476,0.1844354122877121,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.9929144978523254,0.2727667987346649,0.1675664186477661,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.8521208167076111,0.1528103947639465,0.1452420502901077,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.8320987820625305,0.1414896100759506,0.6391292214393616,284.8656005859375,285.0081787109375,293.9682312011719,291.761474609375,293.9645080566406,298.292724609375,284.8811340332031,1.0,0.2832839488983154,1.0,1.0,0.0,1.0,-1.5501022338867188,1.5501002073287964,1.972859536181204e-06,1.1932164430618286,0.7733361124992371,0.7733361124992371,0.0,31.18563270568848,28.0,29610.2109375,-0.0,294.6773986816406,1.0,282.1575927734375,284.2142028808594,294.7864685058594,296.808349609375,293.1499938964844,293.1499938964844,282.45001220703125,48178.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268739938735962,1.0,0.0,0.0,3.421689987182617,3.4217140674591064,7.812223543623986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.5615234375,0.0,1379.109619140625,1895.4371337890625,0.0,1828.9451904296875,0.8656868934631348,1.0,0.0,3.0,1.0,0.0
18170220,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.8939602375030518,0.173514261841774,0.1561139523983001,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.9340224862098694,0.1953011155128479,0.185084655880928,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.9911012053489684,0.2770969867706299,0.1632840782403946,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.8581122756004333,0.1534415185451507,0.1456259340047836,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.8363008499145508,0.1413374692201614,0.6373975276947021,285.0834045410156,284.9769592285156,294.0707092285156,291.8170471191406,294.0670166015625,298.2978820800781,285.08062744140625,1.0,0.2820595800876617,1.0,1.0,0.0,1.0,-1.5452589988708496,1.5452570915222168,1.9612148207670543e-06,1.1892685890197754,0.9519742131233216,0.9519742131233216,0.0,30.550365447998047,31.0,29382.978515625,-0.0,290.7652282714844,1.0,282.4413146972656,284.39862060546875,294.7327880859375,296.65155029296875,293.1499938964844,293.1499938964844,282.1499938964844,31869.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038219571113586,1.0,0.0,0.0,3.592406988143921,3.5924296379089355,8.611213502263126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.296875,0.0,1439.6153564453125,1895.4371337890625,0.0,1641.044677734375,0.8897193074226379,1.0,0.0,3.0,1.0,0.0
18170280,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.8939602375030518,0.173514261841774,0.1561139523983001,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.9340224862098694,0.1953011155128479,0.185084655880928,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.9911012053489684,0.2770969867706299,0.1632840782403946,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.8581122756004333,0.1534415185451507,0.1456259340047836,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.8363008499145508,0.1413374692201614,0.6373975276947021,285.0834045410156,284.9769592285156,294.0707092285156,291.8170471191406,294.0670166015625,298.2978820800781,285.08062744140625,1.0,0.2820595800876617,1.0,1.0,0.0,1.0,-1.5452589988708496,1.5452570915222168,1.9612148207670543e-06,1.1892685890197754,0.9519742131233216,0.9519742131233216,0.0,30.550365447998047,31.0,29382.978515625,-0.0,290.7652282714844,1.0,282.4413146972656,284.39862060546875,294.7327880859375,296.65155029296875,293.1499938964844,293.1499938964844,282.1499938964844,31869.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038219571113586,1.0,0.0,0.0,3.592406988143921,3.5924296379089355,8.611213502263126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.296875,0.0,1439.6153564453125,1895.4371337890625,0.0,1641.044677734375,0.8897193074226379,1.0,0.0,3.0,1.0,0.0
18170340,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8965047597885132,0.1744347065687179,0.1571534276008606,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9361440539360046,0.195955291390419,0.1858686059713363,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9909328818321228,0.280765563249588,0.1629118621349334,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8595969676971436,0.1538668423891067,0.1461544632911682,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8364243507385254,0.1410547792911529,0.6366552114486694,284.8874206542969,284.95001220703125,294.1728515625,291.8719482421875,294.169189453125,298.29901123046875,284.8915710449219,1.0,0.2823218405246734,1.0,1.0,0.0,1.0,-1.546743392944336,1.5467413663864136,1.964696821232792e-06,1.1904038190841677,0.8413792848587036,0.8413792848587036,0.0,30.5320053100586,34.0,30204.0625,-0.0,291.4015808105469,1.0,282.157470703125,284.1988830566406,294.90087890625,296.9241638183594,293.1499938964844,293.1499938964844,282.45001220703125,38988.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143549919128418,1.0,0.0,0.0,3.5298571586608887,3.5298805236816406,8.313953117067285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.091796875,0.0,1425.1922607421875,1895.4371337890625,0.0,1725.8291015625,0.8801214694976807,1.0,0.0,3.0,1.0,0.0
18170400,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8965047597885132,0.1744347065687179,0.1571534276008606,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9361440539360046,0.195955291390419,0.1858686059713363,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9909328818321228,0.280765563249588,0.1629118621349334,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8595969676971436,0.1538668423891067,0.1461544632911682,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8364243507385254,0.1410547792911529,0.6366552114486694,284.8874206542969,284.95001220703125,294.1728515625,291.8719482421875,294.169189453125,298.29901123046875,284.8915710449219,1.0,0.2823218405246734,1.0,1.0,0.0,1.0,-1.546743392944336,1.5467413663864136,1.964696821232792e-06,1.1904038190841677,0.8413792848587036,0.8413792848587036,0.0,30.5320053100586,34.0,30204.0625,-0.0,291.4015808105469,1.0,282.157470703125,284.1988830566406,294.90087890625,296.9241638183594,293.1499938964844,293.1499938964844,282.45001220703125,38988.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143549919128418,1.0,0.0,0.0,3.5298571586608887,3.5298805236816406,8.313953117067285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.091796875,0.0,1425.1922607421875,1895.4371337890625,0.0,1725.8291015625,0.8801214694976807,1.0,0.0,3.0,1.0,0.0
18170460,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.8941037654876709,0.1757992058992386,0.1581790596246719,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880126953125,0.9324204325675964,0.1969083994626999,0.1866180896759033,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08795166015625,0.9923452734947203,0.2836111783981323,0.1661635935306549,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.8565565943717957,0.1545374095439911,0.1466686129570007,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.8323588371276855,0.1409816741943359,0.6358270645141602,285.08795166015625,284.95001220703125,294.2745056152344,291.9261474609375,294.2708740234375,298.29754638671875,285.086669921875,1.0,0.2837719023227691,1.0,1.0,0.0,1.0,-1.5523982048034668,1.5523961782455444,1.978084583242889e-06,1.194806694984436,1.0,1.0,0.0,31.0451889038086,37.0,30029.513671875,-0.0,295.3761901855469,1.0,282.4423522949219,284.38360595703125,294.8841552734375,296.8368530273437,293.1499938964844,293.1499938964844,282.1499938964844,30990.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012802958488464,1.0,0.0,0.0,3.700175046920776,3.7001986503601074,9.135615641753247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.86572265625,0.0,1551.710693359375,1895.4371337890625,0.0,1620.8714599609375,0.9131314158439636,1.0,0.0,3.0,1.0,0.0
18170520,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.8941037654876709,0.1757992058992386,0.1581790596246719,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880126953125,0.9324204325675964,0.1969083994626999,0.1866180896759033,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08795166015625,0.9923452734947203,0.2836111783981323,0.1661635935306549,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.8565565943717957,0.1545374095439911,0.1466686129570007,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.8323588371276855,0.1409816741943359,0.6358270645141602,285.08795166015625,284.95001220703125,294.2745056152344,291.9261474609375,294.2708740234375,298.29754638671875,285.086669921875,1.0,0.2837719023227691,1.0,1.0,0.0,1.0,-1.5523982048034668,1.5523961782455444,1.978084583242889e-06,1.194806694984436,1.0,1.0,0.0,31.0451889038086,37.0,30029.513671875,-0.0,295.3761901855469,1.0,282.4423522949219,284.38360595703125,294.8841552734375,296.8368530273437,293.1499938964844,293.1499938964844,282.1499938964844,30990.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012802958488464,1.0,0.0,0.0,3.700175046920776,3.7001986503601074,9.135615641753247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.86572265625,0.0,1551.710693359375,1895.4371337890625,0.0,1620.8714599609375,0.9131314158439636,1.0,0.0,3.0,1.0,0.0
18170580,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8880389928817749,0.1767088323831558,0.1592440456151962,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.92436546087265,0.1975328475236892,0.1874167770147323,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9946169853210448,0.2848914563655853,0.1721706092357635,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8502866625785828,0.1549677848815918,0.1472447663545608,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8252670168876648,0.1406625658273697,0.6352006793022156,284.8867492675781,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,298.28814697265625,284.88873291015625,1.0,0.286235898733139,1.0,1.0,0.0,1.0,-1.561786413192749,1.5617843866348269,2.0005059013783466e-06,1.2021757364273071,0.8877373337745667,0.8877373337745667,0.0,32.010337829589844,40.0,31089.419921875,-0.0,302.3343200683594,1.0,282.1575012207031,284.166748046875,295.0401306152344,297.11962890625,293.1499938964844,293.1499938964844,282.45001220703125,37339.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718618631362915,1.0,0.0,0.0,3.695425748825073,3.6954503059387207,9.112179100156936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.59765625,0.0,1594.4415283203125,1895.4371337890625,0.0,1760.670654296875,0.9155226945877076,1.0,0.0,3.0,1.0,0.0
18170640,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8880389928817749,0.1767088323831558,0.1592440456151962,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.92436546087265,0.1975328475236892,0.1874167770147323,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9946169853210448,0.2848914563655853,0.1721706092357635,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8502866625785828,0.1549677848815918,0.1472447663545608,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8252670168876648,0.1406625658273697,0.6352006793022156,284.8867492675781,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,298.28814697265625,284.88873291015625,1.0,0.286235898733139,1.0,1.0,0.0,1.0,-1.561786413192749,1.5617843866348269,2.0005059013783466e-06,1.2021757364273071,0.8877373337745667,0.8877373337745667,0.0,32.010337829589844,40.0,31089.419921875,-0.0,302.3343200683594,1.0,282.1575012207031,284.166748046875,295.0401306152344,297.11962890625,293.1499938964844,293.1499938964844,282.45001220703125,37339.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718618631362915,1.0,0.0,0.0,3.695425748825073,3.6954503059387207,9.112179100156936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.59765625,0.0,1594.4415283203125,1895.4371337890625,0.0,1760.670654296875,0.9155226945877076,1.0,0.0,3.0,1.0,0.0
18170700,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.882957935333252,0.177245944738388,0.1596207171678543,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9180244207382202,0.1978775560855865,0.1876743137836456,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9959813356399536,0.2849988639354706,0.1764672249555587,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8454124927520752,0.1552071720361709,0.1474224776029586,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8199900388717651,0.1404967457056045,0.6342983245849609,285.03564453125,284.95001220703125,294.4258117675781,292.0057678222656,294.4222412109375,298.28131103515625,285.0594177246094,1.0,0.287750631570816,1.0,1.0,0.0,1.0,-1.5668350458145142,1.5668330192565918,2.012605591517058e-06,1.2061164379119873,0.9854553937911988,0.9854553937911988,0.0,32.69965362548828,40.0,30586.73046875,-0.0,306.562744140625,1.0,282.4032592773437,284.3495788574219,294.9819641113281,296.9418640136719,293.1499938964844,293.1499938964844,282.45001220703125,33905.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119494676589966,1.0,0.0,0.0,3.726239919662476,3.726264238357544,9.264775826522964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.14111328125,0.0,1603.6568603515625,1895.4371337890625,0.0,1706.302001953125,0.9231036305427552,1.0,0.0,3.0,1.0,0.0
18170760,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982971191406,0.8787164092063904,0.178054466843605,0.1602753251791,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.9125414490699768,0.1984300166368484,0.1881424635648727,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0988464355469,0.9970746636390686,0.2850887179374695,0.1805215626955032,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.8411624431610107,0.1556159406900406,0.147768497467041,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977478027344,0.8151831030845642,0.1404772698879242,0.6340627670288086,285.0987243652344,284.95001220703125,294.47589111328125,292.0318298339844,294.4723205566406,298.2762145996094,285.10125732421875,1.0,0.2894569635391235,1.0,1.0,0.0,1.0,-1.5731819868087769,1.5731799602508545,2.027886012001545e-06,1.2110731601715088,1.0,1.0,0.0,33.40777969360352,28.0,30857.56640625,-0.0,311.4904479980469,1.0,282.4429931640625,284.3748779296875,295.00714111328125,297.0149841308594,293.1499938964844,293.1499938964844,282.1499938964844,32771.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089241147041321,1.0,0.0,0.0,3.814364671707153,3.814389705657959,9.70817723100481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.6533203125,0.0,1698.5950927734375,1895.4371337890625,0.0,1681.8798828125,0.9398148059844972,1.0,0.0,3.0,1.0,0.0
18170820,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8880311250686646,0.1789729446172714,0.1612976193428039,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9224869012832642,0.1990135014057159,0.1888480633497238,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.995556890964508,0.2857043147087097,0.1750563681125641,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8486822843551636,0.1560303717851638,0.1482744663953781,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8209518194198608,0.1400560289621353,0.6326760053634644,284.8925170898437,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,298.2655029296875,284.89129638671875,1.0,0.2871566414833069,1.0,1.0,0.0,1.0,-1.5676538944244385,1.567651867866516,2.0145680537098087e-06,1.206751585006714,0.9217580556869508,0.9217580556869508,0.0,32.51769256591797,31.0,31781.5390625,-0.0,306.4642028808594,1.0,282.15576171875,284.1435852050781,295.1464538574219,297.27783203125,293.1499938964844,293.1499938964844,281.8500061035156,36794.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265154719352722,1.0,0.0,0.0,3.8216071128845215,3.821632862091065,9.74507884166087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.953125,0.0,1738.827392578125,1895.4371337890625,0.0,1825.95849609375,0.943511962890625,1.0,0.0,3.0,1.0,0.0
18170880,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8880311250686646,0.1789729446172714,0.1612976193428039,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9224869012832642,0.1990135014057159,0.1888480633497238,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.995556890964508,0.2857043147087097,0.1750563681125641,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8486822843551636,0.1560303717851638,0.1482744663953781,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8209518194198608,0.1400560289621353,0.6326760053634644,284.8925170898437,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,298.2655029296875,284.89129638671875,1.0,0.2871566414833069,1.0,1.0,0.0,1.0,-1.5676538944244385,1.567651867866516,2.0145680537098087e-06,1.206751585006714,0.9217580556869508,0.9217580556869508,0.0,32.51769256591797,31.0,31781.5390625,-0.0,306.4642028808594,1.0,282.15576171875,284.1435852050781,295.1464538574219,297.27783203125,293.1499938964844,293.1499938964844,281.8500061035156,36794.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265154719352722,1.0,0.0,0.0,3.8216071128845215,3.821632862091065,9.74507884166087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.953125,0.0,1738.827392578125,1895.4371337890625,0.0,1825.95849609375,0.943511962890625,1.0,0.0,3.0,1.0,0.0
18170940,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064880371094,0.8902741074562073,0.1794266998767852,0.1617164462804794,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075561523437,0.9245138764381408,0.1991526633501052,0.1890138238668441,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094787597656,0.9952198266983032,0.287627100944519,0.1739868819713592,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049621582031,0.8501424789428711,0.1560935229063034,0.1483601778745651,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8035888671875,0.8208759427070618,0.1393226385116577,0.6294816732406616,284.8089599609375,284.95001220703125,294.673828125,292.1331787109375,294.6703186035156,298.2597351074219,284.8275451660156,1.0,0.2865810096263885,1.0,1.0,0.0,1.0,-1.5633316040039062,1.563329577445984,2.0038617094542133e-06,1.203074336051941,0.7716448903083801,0.7716448903083801,0.0,32.27947235107422,34.0,31896.72265625,-0.0,303.7793273925781,1.0,281.8575744628906,284.1006164550781,295.1766662597656,297.3358764648437,293.1499938964844,293.1499938964844,282.1499938964844,47787.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396973371505737,1.0,0.0,0.0,3.3770852088928223,3.3771088123321533,7.609871772729093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.9443359375,0.0,1331.8084716796875,1895.4371337890625,0.0,1937.0020751953125,0.8555466532707214,1.0,0.0,3.0,1.0,0.0
18171000,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064880371094,0.8902741074562073,0.1794266998767852,0.1617164462804794,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075561523437,0.9245138764381408,0.1991526633501052,0.1890138238668441,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094787597656,0.9952198266983032,0.287627100944519,0.1739868819713592,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049621582031,0.8501424789428711,0.1560935229063034,0.1483601778745651,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8035888671875,0.8208759427070618,0.1393226385116577,0.6294816732406616,284.8089599609375,284.95001220703125,294.673828125,292.1331787109375,294.6703186035156,298.2597351074219,284.8275451660156,1.0,0.2865810096263885,1.0,1.0,0.0,1.0,-1.5633316040039062,1.563329577445984,2.0038617094542133e-06,1.203074336051941,0.7716448903083801,0.7716448903083801,0.0,32.27947235107422,34.0,31896.72265625,-0.0,303.7793273925781,1.0,281.8575744628906,284.1006164550781,295.1766662597656,297.3358764648437,293.1499938964844,293.1499938964844,282.1499938964844,47787.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396973371505737,1.0,0.0,0.0,3.3770852088928223,3.3771088123321533,7.609871772729093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.9443359375,0.0,1331.8084716796875,1895.4371337890625,0.0,1937.0020751953125,0.8555466532707214,1.0,0.0,3.0,1.0,0.0
18171060,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8903244137763977,0.1809247285127639,0.1628046482801437,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.923368513584137,0.2000470161437988,0.189649224281311,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9956788420677184,0.2899883091449737,0.1754541546106338,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8492060303688049,0.1567609161138534,0.1488234251737594,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8185819387435913,0.1391579657793045,0.6279873251914978,285.0341186523437,284.95001220703125,294.7712097167969,292.1819152832031,294.76776123046875,298.2610168457031,285.0321350097656,1.0,0.2873061001300812,1.0,1.0,0.0,1.0,-1.5659204721450806,1.5659184455871582,2.009912805078784e-06,1.2049570083618164,0.9291929006576538,0.9291929006576538,0.0,32.528907775878906,37.0,31801.556640625,-0.0,305.6720275878906,1.0,282.1407470703125,284.2862854003906,295.1210021972656,297.1886291503906,293.1499938964844,293.1499938964844,281.8500061035156,32276.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215079665184021,1.0,0.0,0.0,3.5454254150390625,3.545447826385498,8.387451089220122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.06494140625,0.0,1392.843017578125,1895.4371337890625,0.0,1784.446533203125,0.8793038129806519,1.0,0.0,3.0,1.0,0.0
18171120,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8903244137763977,0.1809247285127639,0.1628046482801437,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.923368513584137,0.2000470161437988,0.189649224281311,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9956788420677184,0.2899883091449737,0.1754541546106338,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8492060303688049,0.1567609161138534,0.1488234251737594,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8185819387435913,0.1391579657793045,0.6279873251914978,285.0341186523437,284.95001220703125,294.7712097167969,292.1819152832031,294.76776123046875,298.2610168457031,285.0321350097656,1.0,0.2873061001300812,1.0,1.0,0.0,1.0,-1.5659204721450806,1.5659184455871582,2.009912805078784e-06,1.2049570083618164,0.9291929006576538,0.9291929006576538,0.0,32.528907775878906,37.0,31801.556640625,-0.0,305.6720275878906,1.0,282.1407470703125,284.2862854003906,295.1210021972656,297.1886291503906,293.1499938964844,293.1499938964844,281.8500061035156,32276.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215079665184021,1.0,0.0,0.0,3.5454254150390625,3.545447826385498,8.387451089220122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.06494140625,0.0,1392.843017578125,1895.4371337890625,0.0,1784.446533203125,0.8793038129806519,1.0,0.0,3.0,1.0,0.0
18171180,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8865099549293518,0.1818966120481491,0.1639076322317123,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.917840838432312,0.2006106674671173,0.1903649270534515,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.996881365776062,0.2911757230758667,0.1797514855861663,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8449673056602478,0.1571757346391677,0.1493666172027588,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.813163697719574,0.1387888193130493,0.6269935965538025,284.8784484863281,284.95001220703125,294.86737060546875,292.229248046875,294.8639831542969,298.2558288574219,284.8869934082031,1.0,0.2891548871994018,1.0,1.0,0.0,1.0,-1.5727214813232422,1.5727194547653198,2.026278252742486e-06,1.210270881652832,0.809601902961731,0.809601902961731,0.0,33.2745475769043,40.0,32505.48828125,-0.0,310.91192626953125,1.0,281.8587951660156,284.1371765136719,295.2630615234375,297.4328918457031,293.1499938964844,293.1499938964844,282.1499938964844,40907.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332288026809692,1.0,0.0,0.0,3.3997490406036377,3.3997716903686523,7.712355341027433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.36865234375,0.0,1306.365478515625,1895.4371337890625,0.0,1882.2005615234373,0.8534088730812073,1.0,0.0,3.0,1.0,0.0
18171240,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8865099549293518,0.1818966120481491,0.1639076322317123,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.917840838432312,0.2006106674671173,0.1903649270534515,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.996881365776062,0.2911757230758667,0.1797514855861663,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8449673056602478,0.1571757346391677,0.1493666172027588,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.813163697719574,0.1387888193130493,0.6269935965538025,284.8784484863281,284.95001220703125,294.86737060546875,292.229248046875,294.8639831542969,298.2558288574219,284.8869934082031,1.0,0.2891548871994018,1.0,1.0,0.0,1.0,-1.5727214813232422,1.5727194547653198,2.026278252742486e-06,1.210270881652832,0.809601902961731,0.809601902961731,0.0,33.2745475769043,40.0,32505.48828125,-0.0,310.91192626953125,1.0,281.8587951660156,284.1371765136719,295.2630615234375,297.4328918457031,293.1499938964844,293.1499938964844,282.1499938964844,40907.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332288026809692,1.0,0.0,0.0,3.3997490406036377,3.3997716903686523,7.712355341027433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.36865234375,0.0,1306.365478515625,1895.4371337890625,0.0,1882.2005615234373,0.8534088730812073,1.0,0.0,3.0,1.0,0.0
18171300,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8827654123306274,0.1825281530618667,0.1643543392419815,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9130640625953674,0.2009840756654739,0.1906333416700363,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9976702332496644,0.291408360004425,0.1830848604440689,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.84128338098526,0.157451257109642,0.1495652347803115,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8087949752807617,0.1386483162641525,0.6261388659477234,285.0341186523437,284.95001220703125,294.9149780273437,292.2523498535156,294.9115905761719,298.252197265625,285.0548400878906,1.0,0.290402203798294,1.0,1.0,0.0,1.0,-1.57679283618927,1.5767908096313477,2.0361258066259325e-06,1.213460922241211,0.9120254516601562,0.9120254516601562,0.0,33.851905822753906,40.0,32143.232421875,-0.0,314.420654296875,1.0,282.09588623046875,284.30877685546875,295.2105712890625,297.26275634765625,293.1499938964844,293.1499938964844,282.1499938964844,34105.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251638174057007,1.0,0.0,0.0,3.4505858421325684,3.4506077766418457,7.944727258291095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.91455078125,0.0,1309.023193359375,1895.4371337890625,0.0,1814.7159423828125,0.862488329410553,1.0,0.0,3.0,1.0,0.0
18171360,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.8796425461769104,0.1833641529083252,0.1650613099336624,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.9089235067367554,0.2015230059623718,0.1911060065031051,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.998313009738922,0.2916072309017181,0.1862949728965759,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.8380371928215027,0.1578625589609146,0.1499267965555191,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.8047017455101013,0.1386244893074035,0.6259361505508423,285.072265625,284.95001220703125,294.9621887207031,292.2750244140625,294.9588623046875,298.2499694824219,285.06982421875,1.0,0.2918648421764374,1.0,1.0,0.0,1.0,-1.5822527408599854,1.582250714302063,2.049404884019168e-06,1.2177610397338867,0.975749373435974,0.975749373435974,0.0,34.45816421508789,28.0,32500.529296875,-0.0,318.7001037597656,1.0,282.14111328125,284.3027038574219,295.24053955078125,297.3454895019531,293.1499938964844,293.1499938964844,281.8500061035156,30661.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215967178344727,1.0,0.0,0.0,3.5979275703430176,3.597950220108032,8.637700261715509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.7353515625,0.0,1436.6319580078125,1895.4371337890625,0.0,1785.17919921875,0.8899545073509216,1.0,0.0,3.0,1.0,0.0
18171420,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.8900362849235535,0.1842203587293625,0.1660374999046325,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.9198815822601318,0.2020047605037689,0.1917182654142379,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.9969557523727416,0.2922528386116028,0.1800446510314941,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8464348912239075,0.158219426870346,0.1503803879022598,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8116762042045593,0.1381444782018661,0.6242846250534058,284.8666076660156,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,298.24273681640625,284.8704833984375,1.0,0.2891494333744049,1.0,1.0,0.0,1.0,-1.5752334594726562,1.575231432914734,2.032512156802113e-06,1.2123829126358032,0.8372370004653931,0.8372370004653931,0.0,33.369873046875,31.0,33150.99609375,-0.0,312.3724975585937,1.0,281.8573303222656,284.0943298339844,295.3756408691406,297.59625244140625,293.1499938964844,293.1499938964844,282.1499938964844,39320.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380613684654236,1.0,0.0,0.0,3.5350165367126465,3.5350399017333984,8.338274710695259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.01416015625,0.0,1433.0296630859375,1895.4371337890625,0.0,1923.08740234375,0.8811784386634827,1.0,0.0,3.0,1.0,0.0
18171480,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.8900362849235535,0.1842203587293625,0.1660374999046325,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.9198815822601318,0.2020047605037689,0.1917182654142379,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.9969557523727416,0.2922528386116028,0.1800446510314941,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8464348912239075,0.158219426870346,0.1503803879022598,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8116762042045593,0.1381444782018661,0.6242846250534058,284.8666076660156,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,298.24273681640625,284.8704833984375,1.0,0.2891494333744049,1.0,1.0,0.0,1.0,-1.5752334594726562,1.575231432914734,2.032512156802113e-06,1.2123829126358032,0.8372370004653931,0.8372370004653931,0.0,33.369873046875,31.0,33150.99609375,-0.0,312.3724975585937,1.0,281.8573303222656,284.0943298339844,295.3756408691406,297.59625244140625,293.1499938964844,293.1499938964844,282.1499938964844,39320.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380613684654236,1.0,0.0,0.0,3.5350165367126465,3.5350399017333984,8.338274710695259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.01416015625,0.0,1433.0296630859375,1895.4371337890625,0.0,1923.08740234375,0.8811784386634827,1.0,0.0,3.0,1.0,0.0
18171540,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.896262526512146,0.1855548173189163,0.1669888943433761,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.9261462092399596,0.2027964740991592,0.1922711133956909,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.9960780143737792,0.2953024208545685,0.1767994463443756,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.85115647315979,0.1588243246078491,0.1507911086082458,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.8147254586219788,0.137895405292511,0.6224381327629089,285.0581970214844,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,298.24786376953125,285.0554504394531,1.0,0.2882950007915497,1.0,1.0,0.0,1.0,-1.5714092254638672,1.5714071989059448,2.023065917455824e-06,1.209202527999878,0.9904028177261353,0.9904028177261353,0.0,32.82275390625,34.0,32789.62890625,-0.0,309.07342529296875,1.0,282.1422424316406,284.2719421386719,295.3271179199219,297.4610900878906,293.1499938964844,293.1499938964844,281.8500061035156,31379.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263369560241699,1.0,0.0,0.0,3.684401035308838,3.684424638748169,9.05789136140811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.3916015625,0.0,1536.8857421875,1895.4371337890625,0.0,1824.471923828125,0.909877359867096,1.0,0.0,3.0,1.0,0.0
18171600,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.896262526512146,0.1855548173189163,0.1669888943433761,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.9261462092399596,0.2027964740991592,0.1922711133956909,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.9960780143737792,0.2953024208545685,0.1767994463443756,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.85115647315979,0.1588243246078491,0.1507911086082458,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.8147254586219788,0.137895405292511,0.6224381327629089,285.0581970214844,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,298.24786376953125,285.0554504394531,1.0,0.2882950007915497,1.0,1.0,0.0,1.0,-1.5714092254638672,1.5714071989059448,2.023065917455824e-06,1.209202527999878,0.9904028177261353,0.9904028177261353,0.0,32.82275390625,34.0,32789.62890625,-0.0,309.07342529296875,1.0,282.1422424316406,284.2719421386719,295.3271179199219,297.4610900878906,293.1499938964844,293.1499938964844,281.8500061035156,31379.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263369560241699,1.0,0.0,0.0,3.684401035308838,3.684424638748169,9.05789136140811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.3916015625,0.0,1536.8857421875,1895.4371337890625,0.0,1824.471923828125,0.909877359867096,1.0,0.0,3.0,1.0,0.0
18171660,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.8968702554702759,0.1864100843667984,0.1679825484752655,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.9258800745010376,0.2032653093338012,0.1928917020559311,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.996328830718994,0.2975750267505646,0.1776828169822693,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.8509523272514343,0.1591903567314148,0.151277020573616,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.8131266236305237,0.1374656409025192,0.6210970282554626,284.8608703613281,284.95001220703125,295.2373352050781,292.40203857421875,295.2341613769531,298.2481384277344,284.8664245605469,1.0,0.2888260185718536,1.0,1.0,0.0,1.0,-1.5733803510665894,1.573378324508667,2.027696382356225e-06,1.2106324434280396,0.8490160703659058,0.8490160703659058,0.0,32.983890533447266,37.0,33539.09765625,-0.0,310.449462890625,1.0,281.85675048828125,284.0743103027344,295.449951171875,297.6918640136719,293.1499938964844,293.1499938964844,282.1499938964844,39589.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407941818237305,1.0,0.0,0.0,3.6060950756073,3.606119394302368,8.67696144268848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.4755859375,0.0,1511.4027099609375,1895.4371337890625,0.0,1946.352294921875,0.897268533706665,1.0,0.0,3.0,1.0,0.0
18171720,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.8968702554702759,0.1864100843667984,0.1679825484752655,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.9258800745010376,0.2032653093338012,0.1928917020559311,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.996328830718994,0.2975750267505646,0.1776828169822693,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.8509523272514343,0.1591903567314148,0.151277020573616,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.8131266236305237,0.1374656409025192,0.6210970282554626,284.8608703613281,284.95001220703125,295.2373352050781,292.40203857421875,295.2341613769531,298.2481384277344,284.8664245605469,1.0,0.2888260185718536,1.0,1.0,0.0,1.0,-1.5733803510665894,1.573378324508667,2.027696382356225e-06,1.2106324434280396,0.8490160703659058,0.8490160703659058,0.0,32.983890533447266,37.0,33539.09765625,-0.0,310.449462890625,1.0,281.85675048828125,284.0743103027344,295.449951171875,297.6918640136719,293.1499938964844,293.1499938964844,282.1499938964844,39589.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407941818237305,1.0,0.0,0.0,3.6060950756073,3.606119394302368,8.67696144268848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.4755859375,0.0,1511.4027099609375,1895.4371337890625,0.0,1946.352294921875,0.897268533706665,1.0,0.0,3.0,1.0,0.0
18171780,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.8932279944419861,0.187803715467453,0.1690170466899871,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.9205846786499025,0.2040975242853164,0.1935153603553772,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.9973506331443788,0.2991447150707245,0.1816699653863906,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.8469313979148865,0.1598431318998336,0.1517686694860458,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.8077269196510315,0.1372529417276382,0.6196661591529846,285.070068359375,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,298.2474365234375,285.0686950683594,1.0,0.2904565036296844,1.0,1.0,0.0,1.0,-1.5790274143218994,1.579025387763977,2.041115976680885e-06,1.214832067489624,1.0,1.0,0.0,33.67198181152344,40.0,33298.8984375,0.0,315.01806640625,1.0,282.142822265625,284.2670288085937,295.4060974121094,297.568115234375,293.1499938964844,293.1499938964844,281.8500061035156,31741.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289597392082214,1.0,0.0,0.0,3.749154567718506,3.749178647994995,9.379073730997334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.50244140625,0.0,1613.579345703125,1895.4371337890625,0.0,1846.35888671875,0.9246110916137696,1.0,0.0,3.0,1.0,0.0
18171840,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.8932279944419861,0.187803715467453,0.1690170466899871,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.9205846786499025,0.2040975242853164,0.1935153603553772,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.9973506331443788,0.2991447150707245,0.1816699653863906,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.8469313979148865,0.1598431318998336,0.1517686694860458,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.8077269196510315,0.1372529417276382,0.6196661591529846,285.070068359375,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,298.2474365234375,285.0686950683594,1.0,0.2904565036296844,1.0,1.0,0.0,1.0,-1.5790274143218994,1.579025387763977,2.041115976680885e-06,1.214832067489624,1.0,1.0,0.0,33.67198181152344,40.0,33298.8984375,0.0,315.01806640625,1.0,282.142822265625,284.2670288085937,295.4060974121094,297.568115234375,293.1499938964844,293.1499938964844,281.8500061035156,31741.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289597392082214,1.0,0.0,0.0,3.749154567718506,3.749178647994995,9.379073730997334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.50244140625,0.0,1613.579345703125,1895.4371337890625,0.0,1846.35888671875,0.9246110916137696,1.0,0.0,3.0,1.0,0.0
18171900,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.8909155130386353,0.1883935183286667,0.1696972250938415,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.917320191860199,0.2044614255428314,0.1939716637134552,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.9979087114334106,0.2994829714298248,0.1842110753059387,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.8444624543190002,0.1601361781358719,0.1521355807781219,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.8044576644897461,0.1371136605739593,0.6194331645965576,284.9272766113281,284.95001220703125,295.3688659667969,292.45904541015625,295.3658447265625,298.245361328125,284.90399169921875,1.0,0.2916475832462311,1.0,1.0,0.0,1.0,-1.5836026668548584,1.583600640296936,2.05210676540446e-06,1.2183027267456057,0.9374565482139589,0.9374565482139589,0.0,34.145233154296875,40.0,34272.984375,0.0,318.5145568847656,1.0,281.8952941894531,284.0759582519531,295.5113525390625,297.82275390625,293.1499938964844,293.1499938964844,281.8500061035156,33921.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386686205863953,1.0,0.0,0.0,3.788019418716431,3.788044452667236,9.57453494265792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.29150390625,0.0,1676.0693359375,1895.4371337890625,0.0,1928.2481689453125,0.9334313273429872,1.0,0.0,3.0,1.0,0.0
18171960,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8864203095436096,0.1886996924877166,0.1700895130634308,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.9118281602859496,0.2046068608760833,0.1942125707864761,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9985957741737366,0.299190878868103,0.1879235506057739,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8402611017227173,0.1602552682161331,0.1523358970880508,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7993416786193848,0.1368054151535034,0.6184710264205933,284.87371826171875,284.95001220703125,295.4117431640625,292.4769897460937,295.40875244140625,298.23931884765625,284.877197265625,1.0,0.293018490076065,1.0,1.0,0.0,1.0,-1.5879052877426147,1.5879032611846924,2.062462726826197e-06,1.2215536832809448,0.8806444406509399,0.8806444406509399,0.0,34.81389617919922,43.0,34251.125,0.0,322.4240417480469,1.0,281.85662841796875,284.0602111816406,295.5303955078125,297.8134155273437,293.1499938964844,293.1499938964844,282.1499938964844,38300.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445685267448425,1.0,0.0,0.0,3.709322690963745,3.709347724914551,9.18084253953566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.8896484375,0.0,1617.6663818359375,1895.4371337890625,0.0,1978.6485595703125,0.9193596839904784,1.0,0.0,3.0,1.0,0.0
