time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18172020,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.8769984841346741,0.1900840848684311,0.1711486726999282,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.900766372680664,0.2054421603679657,0.1948738992214203,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.9990000128746032,0.2983786463737488,0.1959322094917297,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.83136385679245,0.1609219163656234,0.1528753638267517,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.7884069681167603,0.1365140080451965,0.616881251335144,285.0877380371094,284.95001220703125,295.4958801269531,292.51123046875,295.49298095703125,298.2310485839844,285.0889587402344,1.0,0.2962507307529449,1.0,1.0,0.0,1.0,-1.5983229875564575,1.5983208417892456,2.087729171762476e-06,1.2294732332229614,1.0,1.0,0.0,36.37835693359375,31.0,33972.3671875,0.0,331.8243408203125,1.0,282.14337158203125,284.2664489746094,295.48419189453125,297.6888122558594,293.1499938964844,293.1499938964844,281.8500061035156,32903.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343446612358093,1.0,0.0,0.0,3.822754621505737,3.822779893875122,9.750932576935156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.23779296875,0.0,1709.7298583984375,1895.4371337890625,0.0,1891.6124267578125,0.9416951537132264,1.0,0.0,3.0,1.0,0.0
18172080,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.8769984841346741,0.1900840848684311,0.1711486726999282,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.900766372680664,0.2054421603679657,0.1948738992214203,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.9990000128746032,0.2983786463737488,0.1959322094917297,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.83136385679245,0.1609219163656234,0.1528753638267517,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.7884069681167603,0.1365140080451965,0.616881251335144,285.0877380371094,284.95001220703125,295.4958801269531,292.51123046875,295.49298095703125,298.2310485839844,285.0889587402344,1.0,0.2962507307529449,1.0,1.0,0.0,1.0,-1.5983229875564575,1.5983208417892456,2.087729171762476e-06,1.2294732332229614,1.0,1.0,0.0,36.37835693359375,31.0,33972.3671875,0.0,331.8243408203125,1.0,282.14337158203125,284.2664489746094,295.48419189453125,297.6888122558594,293.1499938964844,293.1499938964844,281.8500061035156,32903.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343446612358093,1.0,0.0,0.0,3.822754621505737,3.822779893875122,9.750932576935156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.23779296875,0.0,1709.7298583984375,1895.4371337890625,0.0,1891.6124267578125,0.9416951537132264,1.0,0.0,3.0,1.0,0.0
18172140,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8854196071624756,0.1909693479537964,0.1721583604812622,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9088844656944276,0.2059507668018341,0.1955111622810363,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9990018010139464,0.2978517711162567,0.1912314742803573,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8380142450332642,0.1613397151231765,0.1533873379230499,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7936010956764221,0.135989710688591,0.6150109171867371,284.8797302246094,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,298.2230224609375,284.8797607421875,1.0,0.2939750552177429,1.0,1.0,0.0,1.0,-1.593040943145752,1.5930389165878296,2.0746356312884018e-06,1.2252308130264282,0.9065048098564148,0.9065048098564148,0.0,35.453208923339844,25.0,34776.04296875,0.0,326.6832275390625,1.0,281.85577392578125,284.03985595703125,295.5983581542969,297.9222412109375,293.1499938964844,293.1499938964844,281.54998779296875,37629.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502951622009277,1.0,0.0,0.0,3.803891181945801,3.803917169570923,9.654937684899778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.50927734375,0.0,1723.9248046875,1895.4371337890625,0.0,2028.00537109375,0.9400293231010436,1.0,0.0,3.0,1.0,0.0
18172200,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8854196071624756,0.1909693479537964,0.1721583604812622,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9088844656944276,0.2059507668018341,0.1955111622810363,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9990018010139464,0.2978517711162567,0.1912314742803573,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8380142450332642,0.1613397151231765,0.1533873379230499,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7936010956764221,0.135989710688591,0.6150109171867371,284.8797302246094,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,298.2230224609375,284.8797607421875,1.0,0.2939750552177429,1.0,1.0,0.0,1.0,-1.593040943145752,1.5930389165878296,2.0746356312884018e-06,1.2252308130264282,0.9065048098564148,0.9065048098564148,0.0,35.453208923339844,25.0,34776.04296875,0.0,326.6832275390625,1.0,281.85577392578125,284.03985595703125,295.5983581542969,297.9222412109375,293.1499938964844,293.1499938964844,281.54998779296875,37629.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502951622009277,1.0,0.0,0.0,3.803891181945801,3.803917169570923,9.654937684899778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.50927734375,0.0,1723.9248046875,1895.4371337890625,0.0,2028.00537109375,0.9400293231010436,1.0,0.0,3.0,1.0,0.0
18172260,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81353759765625,0.8994863033294678,0.1914221197366714,0.1725072115659713,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143005371094,0.9243450164794922,0.206065148115158,0.1955805122852325,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81640625,0.9973567128181458,0.2996611595153808,0.1816960573196411,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115539550781,0.8498777151107788,0.1614361405372619,0.1534380763769149,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092041015625,0.8039230704307556,0.1351861506700515,0.6111917495727539,284.8155517578125,284.95001220703125,295.65740966796875,292.5726623535156,295.6546325683594,298.2207946777344,284.83447265625,1.0,0.2897461950778961,1.0,1.0,0.0,1.0,-1.5775729417800903,1.577570915222168,2.03658100872417e-06,1.2127965688705444,0.7660086154937744,0.7660086154937744,0.0,33.625389099121094,28.0,34514.64453125,0.0,314.1864929199219,1.0,281.5578918457031,284.0227355957031,295.6021728515625,297.9335327148437,293.1499938964844,293.1499938964844,281.8500061035156,48076.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760542631149292,1.0,0.0,0.0,3.328169345855713,3.3281924724578857,7.391016083602153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.146484375,0.0,1286.120849609375,1895.4371337890625,0.0,2117.333740234375,0.8457724452018738,1.0,0.0,3.0,1.0,0.0
18172320,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81353759765625,0.8994863033294678,0.1914221197366714,0.1725072115659713,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143005371094,0.9243450164794922,0.206065148115158,0.1955805122852325,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81640625,0.9973567128181458,0.2996611595153808,0.1816960573196411,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115539550781,0.8498777151107788,0.1614361405372619,0.1534380763769149,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092041015625,0.8039230704307556,0.1351861506700515,0.6111917495727539,284.8155517578125,284.95001220703125,295.65740966796875,292.5726623535156,295.6546325683594,298.2207946777344,284.83447265625,1.0,0.2897461950778961,1.0,1.0,0.0,1.0,-1.5775729417800903,1.577570915222168,2.03658100872417e-06,1.2127965688705444,0.7660086154937744,0.7660086154937744,0.0,33.625389099121094,28.0,34514.64453125,0.0,314.1864929199219,1.0,281.5578918457031,284.0227355957031,295.6021728515625,297.9335327148437,293.1499938964844,293.1499938964844,281.8500061035156,48076.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760542631149292,1.0,0.0,0.0,3.328169345855713,3.3281924724578857,7.391016083602153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.146484375,0.0,1286.120849609375,1895.4371337890625,0.0,2117.333740234375,0.8457724452018738,1.0,0.0,3.0,1.0,0.0
18172380,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9114019274711608,0.1929608881473541,0.1735981851816177,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9365968704223632,0.2069794982671737,0.1961931437253952,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.995494782924652,0.3041731715202331,0.1748560965061187,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.859309196472168,0.1621737778186798,0.1539231538772583,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8114197850227356,0.1349915862083435,0.6093306541442871,285.013427734375,284.95001220703125,295.73455810546875,292.5996398925781,295.7318420410156,298.234375,285.0104064941406,1.0,0.2875924706459045,1.0,1.0,0.0,1.0,-1.5697455406188965,1.569743514060974,2.017263341258513e-06,1.2062971591949463,0.9022484421730042,0.9022484421730042,0.0,32.478694915771484,31.0,34187.10546875,0.0,307.35821533203125,1.0,281.8398742675781,284.1824951171875,295.53424072265625,297.7590026855469,293.1499938964844,293.1499938964844,282.1499938964844,32981.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415306568145752,1.0,0.0,0.0,3.490220785140991,3.490242719650269,8.128288300213171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.8525390625,0.0,1340.969482421875,1895.4371337890625,0.0,1952.6387939453125,0.867074191570282,1.0,0.0,3.0,1.0,0.0
18172440,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9114019274711608,0.1929608881473541,0.1735981851816177,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9365968704223632,0.2069794982671737,0.1961931437253952,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.995494782924652,0.3041731715202331,0.1748560965061187,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.859309196472168,0.1621737778186798,0.1539231538772583,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8114197850227356,0.1349915862083435,0.6093306541442871,285.013427734375,284.95001220703125,295.73455810546875,292.5996398925781,295.7318420410156,298.234375,285.0104064941406,1.0,0.2875924706459045,1.0,1.0,0.0,1.0,-1.5697455406188965,1.569743514060974,2.017263341258513e-06,1.2062971591949463,0.9022484421730042,0.9022484421730042,0.0,32.478694915771484,31.0,34187.10546875,0.0,307.35821533203125,1.0,281.8398742675781,284.1824951171875,295.53424072265625,297.7590026855469,293.1499938964844,293.1499938964844,282.1499938964844,32981.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415306568145752,1.0,0.0,0.0,3.490220785140991,3.490242719650269,8.128288300213171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.8525390625,0.0,1340.969482421875,1895.4371337890625,0.0,1952.6387939453125,0.867074191570282,1.0,0.0,3.0,1.0,0.0
18172500,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.9161605834960938,0.1938180178403854,0.1743287593126297,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.94094318151474,0.2075438648462295,0.1966815292835235,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204833984375,0.9947980046272278,0.3066049218177795,0.1727039366960525,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.8627666234970093,0.162638247013092,0.1543214172124862,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122741699219,0.8138794302940369,0.1350094974040985,0.6091957092285156,285.11993408203125,284.95001220703125,295.77215576171875,292.6121520996094,295.7695007324219,298.2421569824219,285.1380920410156,1.0,0.287167489528656,1.0,1.0,0.0,1.0,-1.568939447402954,1.5689374208450315,2.015180598391453e-06,1.205538272857666,1.0,1.0,0.0,32.16501998901367,31.0,33623.94921875,0.0,306.13653564453125,1.0,282.0962829589844,284.3203125,295.5194702148437,297.64215087890625,293.1499938964844,293.1499938964844,282.1499938964844,30486.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730861485004425,1.0,0.0,0.0,3.59250545501709,3.5925278663635254,8.611685302639671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.17626953125,0.0,1429.538818359375,1895.4371337890625,0.0,1862.29248046875,0.8898420929908752,1.0,0.0,3.0,1.0,0.0
18172560,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.9200665950775146,0.1947774440050125,0.1751599758863449,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.944267988204956,0.2082058191299438,0.1972704380750656,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.158203125,0.9943082928657532,0.3090394735336303,0.1712827980518341,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.8654766082763672,0.1631863415241241,0.1548060476779937,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.158203125,0.815647304058075,0.135113775730133,0.6094887256622314,285.158203125,284.95001220703125,295.8091125488281,292.6239929199219,295.8064880371094,298.2503662109375,285.1574401855469,1.0,0.2871344983577728,1.0,1.0,0.0,1.0,-1.569869875907898,1.5698678493499756,2.0172724362055305e-06,1.2061346769332886,1.0,1.0,0.0,31.98858070373535,34.0,33781.78125,0.0,306.1086730957031,1.0,282.1415710449219,284.3251342773437,295.5693664550781,297.7478942871094,293.1499938964844,293.1499938964844,281.8500061035156,30838.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269710898399353,1.0,0.0,0.0,3.699284076690674,3.699307680130005,9.13121652956761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.2568359375,0.0,1549.55419921875,1895.4371337890625,0.0,1829.7542724609373,0.912429690361023,1.0,0.0,3.0,1.0,0.0
18172620,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.9207853078842164,0.195763275027275,0.1763393878936767,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.9441378712654114,0.2088675200939178,0.1981260478496551,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.9946752190589904,0.3122998476028442,0.1723409593105316,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.8654821515083313,0.1637656986713409,0.1555372774600982,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.8143177032470703,0.1348868310451507,0.6092360615730286,284.9237365722656,284.95001220703125,295.8809814453125,292.6455993652344,295.8784484863281,298.2554016113281,284.9206237792969,1.0,0.2880457937717438,1.0,1.0,0.0,1.0,-1.5741572380065918,1.5741552114486694,2.0273798782000085e-06,1.2092851400375366,0.941785454750061,0.941785454750061,0.0,32.20832061767578,37.0,34833.44921875,0.0,308.7446594238281,1.0,281.85699462890625,284.0630798339844,295.70721435546875,298.0284423828125,293.1499938964844,293.1499938964844,281.54998779296875,34683.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447382211685181,1.0,0.0,0.0,3.7772297859191895,3.777254819869995,9.520069852442248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.90478515625,0.0,1669.1842041015625,1895.4371337890625,0.0,1980.10546875,0.9322172403335572,1.0,0.0,3.0,1.0,0.0
18172680,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.9207853078842164,0.195763275027275,0.1763393878936767,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.9441378712654114,0.2088675200939178,0.1981260478496551,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.9946752190589904,0.3122998476028442,0.1723409593105316,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.8654821515083313,0.1637656986713409,0.1555372774600982,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.8143177032470703,0.1348868310451507,0.6092360615730286,284.9237365722656,284.95001220703125,295.8809814453125,292.6455993652344,295.8784484863281,298.2554016113281,284.9206237792969,1.0,0.2880457937717438,1.0,1.0,0.0,1.0,-1.5741572380065918,1.5741552114486694,2.0273798782000085e-06,1.2092851400375366,0.941785454750061,0.941785454750061,0.0,32.20832061767578,37.0,34833.44921875,0.0,308.7446594238281,1.0,281.85699462890625,284.0630798339844,295.70721435546875,298.0284423828125,293.1499938964844,293.1499938964844,281.54998779296875,34683.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447382211685181,1.0,0.0,0.0,3.7772297859191895,3.777254819869995,9.520069852442248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.90478515625,0.0,1669.1842041015625,1895.4371337890625,0.0,1980.10546875,0.9322172403335572,1.0,0.0,3.0,1.0,0.0
18172740,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81402587890625,0.911931574344635,0.1961468905210495,0.1767554730176925,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.9345585703849792,0.2089854627847671,0.198330208659172,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160705566406,0.996562123298645,0.3130757808685303,0.1785342395305633,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123474121094,0.8579826951026917,0.1638937890529632,0.1557449847459793,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102111816406,0.8057764172554016,0.1341878175735473,0.6065987348556519,284.81549072265625,284.95001220703125,295.95001220703125,292.66436767578125,295.9476013183594,298.2466735839844,284.8324279785156,1.0,0.2899374663829803,1.0,1.0,0.0,1.0,-1.5794192552566528,1.5794172286987305,2.04003094950167e-06,1.2133309841156006,0.7883411049842834,0.7883411049842834,0.0,33.17316818237305,40.0,35085.45703125,0.0,313.8667297363281,1.0,281.5575561523437,283.9897766113281,295.7166748046875,298.0798645019531,293.1499938964844,293.1499938964844,281.8500061035156,45671.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75971519947052,1.0,0.0,0.0,3.428853273391724,3.428877115249634,7.844967058190377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.75390625,0.0,1368.751708984375,1895.4371337890625,0.0,2110.074951171875,0.8644968867301941,1.0,0.0,3.0,1.0,0.0
18172800,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81402587890625,0.911931574344635,0.1961468905210495,0.1767554730176925,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.9345585703849792,0.2089854627847671,0.198330208659172,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160705566406,0.996562123298645,0.3130757808685303,0.1785342395305633,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123474121094,0.8579826951026917,0.1638937890529632,0.1557449847459793,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102111816406,0.8057764172554016,0.1341878175735473,0.6065987348556519,284.81549072265625,284.95001220703125,295.95001220703125,292.66436767578125,295.9476013183594,298.2466735839844,284.8324279785156,1.0,0.2899374663829803,1.0,1.0,0.0,1.0,-1.5794192552566528,1.5794172286987305,2.04003094950167e-06,1.2133309841156006,0.7883411049842834,0.7883411049842834,0.0,33.17316818237305,40.0,35085.45703125,0.0,313.8667297363281,1.0,281.5575561523437,283.9897766113281,295.7166748046875,298.0798645019531,293.1499938964844,293.1499938964844,281.8500061035156,45671.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75971519947052,1.0,0.0,0.0,3.428853273391724,3.428877115249634,7.844967058190377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.75390625,0.0,1368.751708984375,1895.4371337890625,0.0,2110.074951171875,0.8644968867301941,1.0,0.0,3.0,1.0,0.0
18172860,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9047279953956604,0.19795723259449,0.1780164539813995,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9256472587585448,0.210219457745552,0.1991766542196273,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9980478286743164,0.3136955499649048,0.1849004924297332,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8512728214263916,0.1649718433618545,0.1564892679452896,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.7975011467933655,0.1342693865299224,0.6058389544487,285.0353698730469,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,298.2445373535156,285.0330505371094,1.0,0.2926977574825287,1.0,1.0,0.0,1.0,-1.589569926261902,1.5895678997039795,2.064706222881796e-06,1.2212494611740112,0.9449944496154784,0.9449944496154784,0.0,34.32583236694336,43.0,35002.76953125,0.0,321.9219970703125,1.0,281.8412475585937,284.1707458496094,295.6360778808594,297.90948486328125,293.1499938964844,293.1499938964844,281.54998779296875,32110.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453071475028992,1.0,0.0,0.0,3.594326496124268,3.5943493843078613,8.620418157079257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.79931640625,0.0,1443.4521484375,1895.4371337890625,0.0,1984.990966796875,0.8901215195655823,1.0,0.0,3.0,1.0,0.0
18172920,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9047279953956604,0.19795723259449,0.1780164539813995,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9256472587585448,0.210219457745552,0.1991766542196273,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9980478286743164,0.3136955499649048,0.1849004924297332,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8512728214263916,0.1649718433618545,0.1564892679452896,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.7975011467933655,0.1342693865299224,0.6058389544487,285.0353698730469,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,298.2445373535156,285.0330505371094,1.0,0.2926977574825287,1.0,1.0,0.0,1.0,-1.589569926261902,1.5895678997039795,2.064706222881796e-06,1.2212494611740112,0.9449944496154784,0.9449944496154784,0.0,34.32583236694336,43.0,35002.76953125,0.0,321.9219970703125,1.0,281.8412475585937,284.1707458496094,295.6360778808594,297.90948486328125,293.1499938964844,293.1499938964844,281.54998779296875,32110.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453071475028992,1.0,0.0,0.0,3.594326496124268,3.5943493843078613,8.620418157079257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.79931640625,0.0,1443.4521484375,1895.4371337890625,0.0,1984.990966796875,0.8901215195655823,1.0,0.0,3.0,1.0,0.0
18172980,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8985067009925842,0.1996140480041504,0.1796890050172805,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9176775813102722,0.2115967273712158,0.2005843967199325,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9990016222000122,0.3137888312339782,0.1912412494421005,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8455581068992615,0.1662901192903518,0.1578038334846496,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.7903540134429932,0.1346403807401657,0.6077356338500977,284.8753356933594,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,298.24188232421875,284.8846435546875,1.0,0.296301931142807,1.0,1.0,0.0,1.0,-1.6047345399856567,1.6047325134277344,2.102070084220032e-06,1.2332082986831665,0.8218705058097839,0.8218705058097839,0.0,35.65576171875,46.0,35729.33984375,0.0,333.0634460449219,1.0,281.5577697753906,284.0172424316406,295.7314758300781,298.1117858886719,293.1499938964844,293.1499938964844,281.8500061035156,40591.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585382461547852,1.0,0.0,0.0,3.461573600769043,3.461596727371216,7.995404871508072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.08984375,0.0,1366.047607421875,1895.4371337890625,0.0,2099.763671875,0.866767942905426,1.0,0.0,3.0,1.0,0.0
18173040,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8985067009925842,0.1996140480041504,0.1796890050172805,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9176775813102722,0.2115967273712158,0.2005843967199325,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9990016222000122,0.3137888312339782,0.1912412494421005,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8455581068992615,0.1662901192903518,0.1578038334846496,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.7903540134429932,0.1346403807401657,0.6077356338500977,284.8753356933594,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,298.24188232421875,284.8846435546875,1.0,0.296301931142807,1.0,1.0,0.0,1.0,-1.6047345399856567,1.6047325134277344,2.102070084220032e-06,1.2332082986831665,0.8218705058097839,0.8218705058097839,0.0,35.65576171875,46.0,35729.33984375,0.0,333.0634460449219,1.0,281.5577697753906,284.0172424316406,295.7314758300781,298.1117858886719,293.1499938964844,293.1499938964844,281.8500061035156,40591.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585382461547852,1.0,0.0,0.0,3.461573600769043,3.461596727371216,7.995404871508072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.08984375,0.0,1366.047607421875,1895.4371337890625,0.0,2099.763671875,0.866767942905426,1.0,0.0,3.0,1.0,0.0
18173100,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8947403430938721,0.2007096260786056,0.1805101931095123,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.9131061434745787,0.2125112265348434,0.2013219594955444,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.9990000128746032,0.3138445913791656,0.1948061436414718,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8422690033912659,0.1671541780233383,0.1585178822278976,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.7863671779632568,0.1350051611661911,0.6089737415313721,285.0360717773437,284.95001220703125,296.1036376953125,292.69293212890625,296.1017150878906,298.2420349121094,285.055908203125,1.0,0.2983543276786804,1.0,1.0,0.0,1.0,-1.61322820186615,1.613226056098938,2.12317900150083e-06,1.2399024963378906,0.9277157187461852,0.9277157187461852,0.0,36.44184875488281,46.0,35373.6875,0.0,339.5022277832031,1.0,281.7974548339844,284.190673828125,295.6606750488281,297.919677734375,293.1499938964844,293.1499938964844,281.8500061035156,33991.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514411211013794,1.0,0.0,0.0,3.513864755630493,3.5138869285583496,8.23878849587345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.072265625,0.0,1372.4552001953125,1895.4371337890625,0.0,2037.931640625,0.8763613104820251,1.0,0.0,3.0,1.0,0.0
18173160,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.892194926738739,0.2020713537931442,0.1816663742065429,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.909832000732422,0.2136618643999099,0.2023423761129379,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.9990000128746032,0.3141059875488281,0.1978914886713028,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.8399642109870911,0.168224424123764,0.1594722270965576,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.7834067940711975,0.1355585902929306,0.6112067103385925,285.0716247558594,284.95001220703125,296.1309509277344,292.6953125,296.12908935546875,298.2450256347656,285.0692138671875,1.0,0.3005911409854889,1.0,1.0,0.0,1.0,-1.6233710050582886,1.6233688592910769,2.1485739125637338e-06,1.247907042503357,0.9898285865783693,0.9898285865783693,0.0,37.202579498291016,49.0,35740.12109375,0.0,346.7815246582031,1.0,281.8416748046875,284.1829528808594,295.6716003417969,297.9859619140625,293.1499938964844,293.1499938964844,281.54998779296875,30901.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490462064743042,1.0,0.0,0.0,3.652493953704834,3.652517080307007,8.901686783246987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.916015625,0.0,1497.7728271484375,1895.4371337890625,0.0,2017.2054443359373,0.9023830890655518,1.0,0.0,3.0,1.0,0.0
18173220,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8850035667419434,0.2040440887212753,0.1837055534124374,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9017188549041748,0.215516448020935,0.2042917758226394,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9990000128746032,0.3135810792446136,0.2051229029893875,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8339231014251709,0.1700506061315536,0.1613561809062957,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7761538624763489,0.136441022157669,0.6157965660095215,284.8806457519531,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,298.24468994140625,284.8860778808594,1.0,0.3054831326007843,1.0,1.0,0.0,1.0,-1.644614338874817,1.6446120738983154,2.2024362351658056e-06,1.2647197246551514,0.8632270097732544,0.8632270097732544,0.0,39.02214050292969,37.0,36748.06640625,0.0,362.931640625,1.0,281.556884765625,283.9840393066406,295.75885009765625,298.20281982421875,293.1499938964844,293.1499938964844,281.8500061035156,38345.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663140892982483,1.0,0.0,0.0,3.611794233322144,3.611818313598633,8.704409424353798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.94580078125,0.0,1508.4459228515625,1895.4371337890625,0.0,2168.177978515625,0.8978224396705627,1.0,0.0,3.0,1.0,0.0
18173280,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8850035667419434,0.2040440887212753,0.1837055534124374,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9017188549041748,0.215516448020935,0.2042917758226394,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9990000128746032,0.3135810792446136,0.2051229029893875,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8339231014251709,0.1700506061315536,0.1613561809062957,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7761538624763489,0.136441022157669,0.6157965660095215,284.8806457519531,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,298.24468994140625,284.8860778808594,1.0,0.3054831326007843,1.0,1.0,0.0,1.0,-1.644614338874817,1.6446120738983154,2.2024362351658056e-06,1.2647197246551514,0.8632270097732544,0.8632270097732544,0.0,39.02214050292969,37.0,36748.06640625,0.0,362.931640625,1.0,281.556884765625,283.9840393066406,295.75885009765625,298.20281982421875,293.1499938964844,293.1499938964844,281.8500061035156,38345.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663140892982483,1.0,0.0,0.0,3.611794233322144,3.611818313598633,8.704409424353798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.94580078125,0.0,1508.4459228515625,1895.4371337890625,0.0,2168.177978515625,0.8978224396705627,1.0,0.0,3.0,1.0,0.0
18173340,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.8962864875793457,0.2066563367843628,0.1857490688562393,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.9133105278015136,0.2178567200899124,0.2062487602233886,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.9990000128746032,0.3146102726459503,0.1997501850128173,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.8438356518745422,0.1722898334264755,0.1632548868656158,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.7850276231765747,0.1376763880252838,0.6204096078872681,285.06982421875,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,298.252685546875,285.0672302246094,1.0,0.3047981858253479,1.0,1.0,0.0,1.0,-1.65079665184021,1.6507943868637085,2.2184271983860526e-06,1.2697454690933228,1.0,1.0,0.0,38.11372375488281,25.0,36387.6171875,0.0,363.6609802246094,1.0,281.8427734375,284.1556701660156,295.67938232421875,298.0458374023437,293.1499938964844,293.1499938964844,281.54998779296875,31903.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585856318473816,1.0,0.0,0.0,3.763428449630737,3.7634530067443848,9.450627089790942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.29541015625,0.0,1631.45703125,1895.4371337890625,0.0,2100.178466796875,0.9276661276817322,1.0,0.0,3.0,1.0,0.0
18173400,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.8962864875793457,0.2066563367843628,0.1857490688562393,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.9133105278015136,0.2178567200899124,0.2062487602233886,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.9990000128746032,0.3146102726459503,0.1997501850128173,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.8438356518745422,0.1722898334264755,0.1632548868656158,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.7850276231765747,0.1376763880252838,0.6204096078872681,285.06982421875,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,298.252685546875,285.0672302246094,1.0,0.3047981858253479,1.0,1.0,0.0,1.0,-1.65079665184021,1.6507943868637085,2.2184271983860526e-06,1.2697454690933228,1.0,1.0,0.0,38.11372375488281,25.0,36387.6171875,0.0,363.6609802246094,1.0,281.8427734375,284.1556701660156,295.67938232421875,298.0458374023437,293.1499938964844,293.1499938964844,281.54998779296875,31903.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585856318473816,1.0,0.0,0.0,3.763428449630737,3.7634530067443848,9.450627089790942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.29541015625,0.0,1631.45703125,1895.4371337890625,0.0,2100.178466796875,0.9276661276817322,1.0,0.0,3.0,1.0,0.0
18173460,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.9280165433883668,0.2087560147047042,0.1877538561820984,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.9467006921768188,0.2199270725250244,0.2082483023405075,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.997391939163208,0.3196524977684021,0.1818451583385467,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.8706273436546326,0.1743531972169876,0.1652093678712844,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.8100528717041016,0.1388664841651916,0.625552237033844,284.8546142578125,284.95001220703125,296.2738647460937,292.6896057128906,296.2723999023437,298.2677917480469,284.856689453125,1.0,0.2998956739902496,1.0,1.0,0.0,1.0,-1.6426383256912231,1.6426361799240112,2.19767025555484e-06,1.263392686843872,0.8659347295761108,0.8659347295761108,0.0,34.932861328125,28.0,36859.34375,0.0,350.4477844238281,1.0,281.5572204589844,283.9375915527344,295.7401428222656,298.20867919921875,293.1499938964844,293.1499938964844,281.8500061035156,39268.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737267017364502,1.0,0.0,0.0,3.696772813796997,3.6967978477478014,9.118822958953388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.09716796875,0.0,1610.5986328125,1895.4371337890625,0.0,2234.002685546875,0.9169195294380188,1.0,0.0,3.0,1.0,0.0
18173520,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.9280165433883668,0.2087560147047042,0.1877538561820984,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.9467006921768188,0.2199270725250244,0.2082483023405075,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.997391939163208,0.3196524977684021,0.1818451583385467,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.8706273436546326,0.1743531972169876,0.1652093678712844,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.8100528717041016,0.1388664841651916,0.625552237033844,284.8546142578125,284.95001220703125,296.2738647460937,292.6896057128906,296.2723999023437,298.2677917480469,284.856689453125,1.0,0.2998956739902496,1.0,1.0,0.0,1.0,-1.6426383256912231,1.6426361799240112,2.19767025555484e-06,1.263392686843872,0.8659347295761108,0.8659347295761108,0.0,34.932861328125,28.0,36859.34375,0.0,350.4477844238281,1.0,281.5572204589844,283.9375915527344,295.7401428222656,298.20867919921875,293.1499938964844,293.1499938964844,281.8500061035156,39268.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737267017364502,1.0,0.0,0.0,3.696772813796997,3.6967978477478014,9.118822958953388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.09716796875,0.0,1610.5986328125,1895.4371337890625,0.0,2234.002685546875,0.9169195294380188,1.0,0.0,3.0,1.0,0.0
18173580,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9552041888237,0.2115450799465179,0.1898964047431945,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9718425273895264,0.2225088328123092,0.210377424955368,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9928063750267028,0.328829675912857,0.1672926694154739,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8939163088798523,0.1768504232168197,0.1672983318567276,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8293992280960083,0.140527456998825,0.6317177414894104,285.0404968261719,284.95001220703125,296.3144836425781,292.680908203125,296.3131408691406,298.30059814453125,285.0390014648437,1.0,0.2975727915763855,1.0,1.0,0.0,1.0,-1.6401935815811155,1.6401914358139038,2.1912437659921125e-06,1.261293649673462,1.0,1.0,0.0,32.86166000366211,48.0,36208.1875,0.0,343.3944702148437,1.0,281.8425598144531,284.1202392578125,295.6454772949219,298.0050964355469,293.1499938964844,293.1499938964844,281.54998779296875,32670.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615982294082642,1.0,0.0,0.0,3.801169872283936,3.801194667816162,9.641127007853356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.1376953125,0.0,1682.0042724609375,1895.4371337890625,0.0,2126.60546875,0.9370161294937134,1.0,0.0,3.0,1.0,0.0
18173640,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9552041888237,0.2115450799465179,0.1898964047431945,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9718425273895264,0.2225088328123092,0.210377424955368,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9928063750267028,0.328829675912857,0.1672926694154739,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8939163088798523,0.1768504232168197,0.1672983318567276,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8293992280960083,0.140527456998825,0.6317177414894104,285.0404968261719,284.95001220703125,296.3144836425781,292.680908203125,296.3131408691406,298.30059814453125,285.0390014648437,1.0,0.2975727915763855,1.0,1.0,0.0,1.0,-1.6401935815811155,1.6401914358139038,2.1912437659921125e-06,1.261293649673462,1.0,1.0,0.0,32.86166000366211,48.0,36208.1875,0.0,343.3944702148437,1.0,281.8425598144531,284.1202392578125,295.6454772949219,298.0050964355469,293.1499938964844,293.1499938964844,281.54998779296875,32670.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615982294082642,1.0,0.0,0.0,3.801169872283936,3.801194667816162,9.641127007853356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.1376953125,0.0,1682.0042724609375,1895.4371337890625,0.0,2126.60546875,0.9370161294937134,1.0,0.0,3.0,1.0,0.0
18173700,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9560680389404296,0.2128643095493316,0.1912146955728531,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9723976254463196,0.2238004803657531,0.2116818577051162,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9931995272636414,0.3332410156726837,0.1682888120412826,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8948729038238525,0.1781179010868072,0.1685592234134674,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8299885988235474,0.1414352655410766,0.6359525918960571,284.89752197265625,284.95001220703125,296.33367919921875,292.67547607421875,296.3323974609375,298.3171081542969,284.87774658203125,1.0,0.299949586391449,1.0,1.0,0.0,1.0,-1.6511211395263672,1.6511188745498655,2.2189524315763265e-06,1.2697432041168213,0.9209005236625672,0.9209005236625672,0.0,33.21026611328125,48.0,37152.8515625,0.0,350.0555114746094,1.0,281.59423828125,283.9358215332031,295.7186584472656,298.2226867675781,293.1499938964844,293.1499938964844,281.54998779296875,35284.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699829936027527,1.0,0.0,0.0,3.8166139125823975,3.816639423370361,9.719630043036886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.84765625,0.0,1720.9580078125,1895.4371337890625,0.0,2200.687255859375,0.9404593110084534,1.0,0.0,3.0,1.0,0.0
18173760,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.9458678364753724,0.2139502316713333,0.1922931373119354,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.9629764556884766,0.2249318808317184,0.2128389030694961,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9958873987197876,0.3359296917915344,0.1761449426412582,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8863109350204468,0.1792608797550201,0.1697174608707428,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8226283192634583,0.1422432214021682,0.6399242877960205,284.870361328125,284.95001220703125,296.3521423339844,292.6693420410156,296.3509216308594,298.3251342773437,284.8778991699219,1.0,0.3042786121368408,1.0,1.0,0.0,1.0,-1.6693880558013916,1.66938579082489,2.2660306058241986e-06,1.2840932607650757,0.8758770227432251,0.8758770227432251,0.0,34.64809036254883,68.0,37227.40625,0.0,363.7971801757813,1.0,281.5564270019531,283.94586181640625,295.7118530273437,298.1827087402344,293.1499938964844,293.1499938964844,281.8500061035156,39326.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746381759643555,1.0,0.0,0.0,3.714337587356568,3.714362859725952,9.205683113577834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.7421875,0.0,1631.2589111328125,1895.4371337890625,0.0,2242.1357421875,0.921578586101532,1.0,0.0,3.0,1.0,0.0
18173820,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185302734375,0.906711220741272,0.2171674817800521,0.1950388550758361,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11865234375,0.923572301864624,0.2279767394065857,0.215637519955635,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191711425781,0.9990000128746032,0.3368420600891113,0.2029601037502288,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180419921875,0.8545776605606079,0.182185873389244,0.1724498271942138,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11724853515625,0.7931610345840454,0.1442954540252685,0.6492949724197388,285.1189270019531,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,298.3255615234375,285.12371826171875,1.0,0.3179628551006317,1.0,1.0,0.0,1.0,-1.7227615118026731,1.7227591276168823,2.407192368991673e-06,1.326075553894043,1.0,1.0,0.0,40.24135208129883,88.0,37479.50390625,0.0,409.6447143554688,1.0,281.84344482421875,284.17578125,295.6391296386719,298.0523986816406,293.1499938964844,293.1499938964844,281.54998779296875,33113.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665461897850037,1.0,0.0,0.0,3.8348913192749023,3.834916591644287,9.812945336307166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.697265625,0.0,1726.0718994140625,1895.4371337890625,0.0,2170.23046875,0.94456946849823,1.0,0.0,3.0,1.0,0.0
