time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173880,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185302734375,0.906711220741272,0.2171674817800521,0.1950388550758361,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11865234375,0.923572301864624,0.2279767394065857,0.215637519955635,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191711425781,0.9990000128746032,0.3368420600891113,0.2029601037502288,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180419921875,0.8545776605606079,0.182185873389244,0.1724498271942138,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11724853515625,0.7931610345840454,0.1442954540252685,0.6492949724197388,285.1189270019531,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,298.3255615234375,285.12371826171875,1.0,0.3179628551006317,1.0,1.0,0.0,1.0,-1.7227615118026731,1.7227591276168823,2.407192368991673e-06,1.326075553894043,1.0,1.0,0.0,40.24135208129883,88.0,37479.50390625,0.0,409.6447143554688,1.0,281.84344482421875,284.17578125,295.6391296386719,298.0523986816406,293.1499938964844,293.1499938964844,281.54998779296875,33113.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665461897850037,1.0,0.0,0.0,3.8348913192749023,3.834916591644287,9.812945336307166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.697265625,0.0,1726.0718994140625,1895.4371337890625,0.0,2170.23046875,0.94456946849823,1.0,0.0,3.0,1.0,0.0
18173940,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.8581323623657227,0.2199379950761795,0.198091521859169,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.8719143271446228,0.2308310568332672,0.2188350260257721,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.9903877377510072,0.3309987485408783,0.2332406789064407,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.8125445246696472,0.1849784553050995,0.1755584627389907,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.7512883543968201,0.1461022645235061,0.6596992611885071,284.9690246582031,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,298.3031311035156,284.9700012207031,1.0,0.3366827666759491,1.0,1.0,0.0,1.0,-1.7843668460845947,1.7843643426895142,2.577379518697853e-06,1.3750689029693604,0.9922698736190796,0.9922698736190796,0.0,50.23151779174805,106.0,39453.27734375,0.0,476.2560424804688,1.0,281.55633544921875,283.9798583984375,295.7193603515625,298.3134155273437,293.1499938964844,293.1499938964844,281.25,34543.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787362813949585,1.0,0.0,0.0,3.893476724624634,3.893502950668335,1.0115059012605343e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.84326171875,0.0,1809.668701171875,1895.4371337890625,0.0,2356.49169921875,0.9588887095451356,1.0,0.0,3.0,1.0,0.0
18174000,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.8581323623657227,0.2199379950761795,0.198091521859169,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.8719143271446228,0.2308310568332672,0.2188350260257721,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.9903877377510072,0.3309987485408783,0.2332406789064407,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.8125445246696472,0.1849784553050995,0.1755584627389907,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.7512883543968201,0.1461022645235061,0.6596992611885071,284.9690246582031,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,298.3031311035156,284.9700012207031,1.0,0.3366827666759491,1.0,1.0,0.0,1.0,-1.7843668460845947,1.7843643426895142,2.577379518697853e-06,1.3750689029693604,0.9922698736190796,0.9922698736190796,0.0,50.23151779174805,106.0,39453.27734375,0.0,476.2560424804688,1.0,281.55633544921875,283.9798583984375,295.7193603515625,298.3134155273437,293.1499938964844,293.1499938964844,281.25,34543.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787362813949585,1.0,0.0,0.0,3.893476724624634,3.893502950668335,1.0115059012605343e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.84326171875,0.0,1809.668701171875,1895.4371337890625,0.0,2356.49169921875,0.9588887095451356,1.0,0.0,3.0,1.0,0.0
18174060,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.8005090951919556,0.2218617051839828,0.2005703598260879,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.813601016998291,0.2330355048179626,0.2216878682374954,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83453369140625,0.909085214138031,0.3260842263698578,0.2295133471488952,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320007324219,0.7561478614807129,0.1872121095657348,0.1784288138151168,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305053710937,0.700937807559967,0.1473434120416641,0.6688406467437744,284.833740234375,284.95001220703125,296.4502258300781,292.62017822265625,296.4493103027344,298.2925109863281,284.8432312011719,1.0,0.3555634319782257,1.0,1.0,0.0,1.0,-1.7992252111434937,1.7992225885391235,2.619123961267178e-06,1.3866134881973269,0.8448896408081055,0.8448896408081055,0.0,67.31813049316406,94.0,40033.3359375,0.0,538.4356689453125,1.0,281.2567749023437,283.8468017578125,295.6938781738281,298.3638916015625,293.1499938964844,293.1499938964844,281.54998779296875,42473.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066117167472839,1.0,0.0,0.0,3.682503938674927,3.68252944946289,9.048565630109806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.56982421875,0.0,1618.5020751953125,1895.4371337890625,0.0,2532.026123046875,0.9169875979423524,1.0,0.0,3.0,1.0,0.0
18174120,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.8005090951919556,0.2218617051839828,0.2005703598260879,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.813601016998291,0.2330355048179626,0.2216878682374954,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83453369140625,0.909085214138031,0.3260842263698578,0.2295133471488952,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320007324219,0.7561478614807129,0.1872121095657348,0.1784288138151168,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305053710937,0.700937807559967,0.1473434120416641,0.6688406467437744,284.833740234375,284.95001220703125,296.4502258300781,292.62017822265625,296.4493103027344,298.2925109863281,284.8432312011719,1.0,0.3555634319782257,1.0,1.0,0.0,1.0,-1.7992252111434937,1.7992225885391235,2.619123961267178e-06,1.3866134881973269,0.8448896408081055,0.8448896408081055,0.0,67.31813049316406,94.0,40033.3359375,0.0,538.4356689453125,1.0,281.2567749023437,283.8468017578125,295.6938781738281,298.3638916015625,293.1499938964844,293.1499938964844,281.54998779296875,42473.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066117167472839,1.0,0.0,0.0,3.682503938674927,3.68252944946289,9.048565630109806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.56982421875,0.0,1618.5020751953125,1895.4371337890625,0.0,2532.026123046875,0.9169875979423524,1.0,0.0,3.0,1.0,0.0
18174180,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.7841713428497314,0.2249104082584381,0.2032364904880523,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.7971895933151245,0.2360467463731765,0.2245429456233978,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.8852525949478149,0.3257205486297607,0.22874815762043,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.7423016428947449,0.1900993734598159,0.1812154650688171,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.6859870553016663,0.1491633802652359,0.6774020195007324,285.048828125,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,298.30126953125,285.0476379394531,1.0,0.3644323647022247,1.0,1.0,0.0,1.0,-1.8185582160949707,1.8185555934906008,2.674201141417143e-06,1.4017537832260132,1.0,1.0,0.0,74.95634460449219,82.0,39742.86328125,0.0,575.1393432617188,1.0,281.5433654785156,284.0420227050781,295.5760498046875,298.1465759277344,293.1499938964844,293.1499938964844,281.25,32752.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796445906162262,1.0,0.0,0.0,3.803380489349365,3.803405523300171,9.652344488131348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.32470703125,0.0,1685.2781982421875,1895.4371337890625,0.0,2438.9765625,0.9376044869422911,1.0,0.0,3.0,1.0,0.0
18174240,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.7841713428497314,0.2249104082584381,0.2032364904880523,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.7971895933151245,0.2360467463731765,0.2245429456233978,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.8852525949478149,0.3257205486297607,0.22874815762043,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.7423016428947449,0.1900993734598159,0.1812154650688171,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.6859870553016663,0.1491633802652359,0.6774020195007324,285.048828125,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,298.30126953125,285.0476379394531,1.0,0.3644323647022247,1.0,1.0,0.0,1.0,-1.8185582160949707,1.8185555934906008,2.674201141417143e-06,1.4017537832260132,1.0,1.0,0.0,74.95634460449219,82.0,39742.86328125,0.0,575.1393432617188,1.0,281.5433654785156,284.0420227050781,295.5760498046875,298.1465759277344,293.1499938964844,293.1499938964844,281.25,32752.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796445906162262,1.0,0.0,0.0,3.803380489349365,3.803405523300171,9.652344488131348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.32470703125,0.0,1685.2781982421875,1895.4371337890625,0.0,2438.9765625,0.9376044869422911,1.0,0.0,3.0,1.0,0.0
18174300,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.784327507019043,0.2263234853744506,0.2046824395656585,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7972599267959595,0.2375297099351883,0.2260670065879821,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8835837841033936,0.3259721398353576,0.2289735376834869,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7426591515541077,0.1915409713983535,0.1826785504817962,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.6860501766204834,0.1501087546348571,0.6820005178451538,284.9045715332031,284.95001220703125,296.49285888671875,292.5892333984375,296.49200439453125,298.30548095703125,284.887451171875,1.0,0.3665070533752441,1.0,1.0,0.0,1.0,-1.8296751976013184,1.8296724557876587,2.706243094507954e-06,1.4105058908462524,0.921848475933075,0.921848475933075,0.0,75.90638732910156,82.0,40728.6953125,0.0,585.854736328125,1.0,281.2943115234375,283.85870361328125,295.6402282714844,298.3638000488281,293.1499938964844,293.1499938964844,281.25,35327.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054493069648743,1.0,0.0,0.0,3.818468570709229,3.818494081497192,9.72907855611993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.00537109375,0.0,1723.5374755859375,1895.4371337890625,0.0,2521.350341796875,0.9409316182136536,1.0,0.0,3.0,1.0,0.0
18174360,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7867334485054016,0.2274789363145828,0.2057764679193496,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.7997829914093018,0.2388324737548828,0.227335587143898,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8847902417182922,0.326102077960968,0.2290603965520858,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.745109498500824,0.1928396821022033,0.1839329600334167,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6883103847503662,0.1509483009576797,0.6858404874801636,284.8767395019531,284.95001220703125,296.50634765625,292.5782165527344,296.50555419921875,298.306884765625,284.8818359375,1.0,0.3672988414764404,1.0,1.0,0.0,1.0,-1.838735580444336,1.8387328386306765,2.732530674620648e-06,1.4176433086395264,0.8791085481643677,0.8791085481643677,0.0,75.73422241210938,70.0,40632.72265625,0.0,591.7086791992188,1.0,281.25640869140625,283.86102294921875,295.6246337890625,298.3108825683594,293.1499938964844,293.1499938964844,281.54998779296875,39111.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103033304214478,1.0,0.0,0.0,3.722358226776123,3.722383499145508,9.245483738595794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.99462890625,0.0,1638.910400390625,1895.4371337890625,0.0,2565.987060546875,0.923235297203064,1.0,0.0,3.0,1.0,0.0
18174420,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.8013353943824768,0.2308385074138641,0.2083293795585632,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.8142170906066895,0.2422099858522415,0.2301134914159774,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.8984049558639526,0.3278129398822784,0.2298042923212051,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.7586150765419006,0.1960843056440353,0.186625450849533,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.7015024423599243,0.1531787067651748,0.6942042708396912,285.076416015625,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,298.3178100585937,285.0768127441406,1.0,0.3661370277404785,1.0,1.0,0.0,1.0,-1.8593015670776367,1.859298825263977,2.792593249978381e-06,1.433725118637085,1.0,1.0,0.0,72.01493835449219,58.0,40260.69921875,0.0,594.63525390625,1.0,281.54345703125,284.05084228515625,295.5336303710937,298.13189697265625,293.1499938964844,293.1499938964844,281.25,33149.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013684749603271,1.0,0.0,0.0,3.836819648742676,3.83684515953064,9.822816764426534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.291015625,0.0,1728.69580078125,1895.4371337890625,0.0,2483.943115234375,0.945051610469818,1.0,0.0,3.0,1.0,0.0
18174480,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.8013353943824768,0.2308385074138641,0.2083293795585632,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.8142170906066895,0.2422099858522415,0.2301134914159774,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.8984049558639526,0.3278129398822784,0.2298042923212051,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.7586150765419006,0.1960843056440353,0.186625450849533,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.7015024423599243,0.1531787067651748,0.6942042708396912,285.076416015625,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,298.3178100585937,285.0768127441406,1.0,0.3661370277404785,1.0,1.0,0.0,1.0,-1.8593015670776367,1.859298825263977,2.792593249978381e-06,1.433725118637085,1.0,1.0,0.0,72.01493835449219,58.0,40260.69921875,0.0,594.63525390625,1.0,281.54345703125,284.05084228515625,295.5336303710937,298.13189697265625,293.1499938964844,293.1499938964844,281.25,33149.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013684749603271,1.0,0.0,0.0,3.836819648742676,3.83684515953064,9.822816764426534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.291015625,0.0,1728.69580078125,1895.4371337890625,0.0,2483.943115234375,0.945051610469818,1.0,0.0,3.0,1.0,0.0
18174540,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8253185153007507,0.2336949706077575,0.2108676135540008,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8377245664596558,0.2453372478485107,0.2329501658678054,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.926314413547516,0.3292003571987152,0.2307434529066085,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7827813029289246,0.1991602331399917,0.1893803030252456,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.723240315914154,0.155341163277626,0.7030141949653625,284.89117431640625,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,298.3229064941406,284.89404296875,1.0,0.3624614477157593,1.0,1.0,0.0,1.0,-1.8807741403579712,1.880771279335022,2.8562521947606e-06,1.4506105184555054,0.9123380780220032,0.9123380780220032,0.0,65.41384887695312,46.0,41321.9140625,0.0,588.994384765625,1.0,281.25567626953125,283.8468933105469,295.5843811035156,298.3109436035156,293.1499938964844,293.1499938964844,280.95001220703125,37626.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164520859718323,1.0,0.0,0.0,3.807883977890015,3.8079097270965576,9.675216006144185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.4365234375,0.0,1728.7139892578125,1895.4371337890625,0.0,2622.732421875,0.9412876963615416,1.0,0.0,3.0,1.0,0.0
18174600,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8253185153007507,0.2336949706077575,0.2108676135540008,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8377245664596558,0.2453372478485107,0.2329501658678054,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.926314413547516,0.3292003571987152,0.2307434529066085,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7827813029289246,0.1991602331399917,0.1893803030252456,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.723240315914154,0.155341163277626,0.7030141949653625,284.89117431640625,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,298.3229064941406,284.89404296875,1.0,0.3624614477157593,1.0,1.0,0.0,1.0,-1.8807741403579712,1.880771279335022,2.8562521947606e-06,1.4506105184555054,0.9123380780220032,0.9123380780220032,0.0,65.41384887695312,46.0,41321.9140625,0.0,588.994384765625,1.0,281.25567626953125,283.8468933105469,295.5843811035156,298.3109436035156,293.1499938964844,293.1499938964844,280.95001220703125,37626.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164520859718323,1.0,0.0,0.0,3.807883977890015,3.8079097270965576,9.675216006144185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.4365234375,0.0,1728.7139892578125,1895.4371337890625,0.0,2622.732421875,0.9412876963615416,1.0,0.0,3.0,1.0,0.0
18174660,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.858319103717804,0.2362585961818695,0.2128009349107742,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8724007606506348,0.2482318580150604,0.2353182733058929,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.9670591354370116,0.3303194642066955,0.2312302738428115,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.8170412182807922,0.2020492553710937,0.1917502731084823,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.7520244121551514,0.1573560982942581,0.710374653339386,284.8538818359375,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,298.3241271972656,284.86651611328125,1.0,0.3568940460681915,1.0,1.0,0.0,1.0,-1.8982088565826416,1.8982058763504028,2.908488340835902e-06,1.4642739295959473,0.8069577217102051,0.8069577217102051,0.0,57.29365158081055,34.0,41570.09765625,0.0,575.3560791015625,1.0,280.95758056640625,283.81988525390625,295.5447692871094,298.302978515625,293.1499938964844,293.1499938964844,281.25,44292.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827722430229187,1.0,0.0,0.0,3.460697650909424,3.460721254348755,7.991358756953559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.251953125,0.0,1391.411376953125,1895.4371337890625,0.0,2727.25390625,0.8714262247085571,1.0,0.0,3.0,1.0,0.0
18174720,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.858319103717804,0.2362585961818695,0.2128009349107742,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8724007606506348,0.2482318580150604,0.2353182733058929,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.9670591354370116,0.3303194642066955,0.2312302738428115,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.8170412182807922,0.2020492553710937,0.1917502731084823,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.7520244121551514,0.1573560982942581,0.710374653339386,284.8538818359375,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,298.3241271972656,284.86651611328125,1.0,0.3568940460681915,1.0,1.0,0.0,1.0,-1.8982088565826416,1.8982058763504028,2.908488340835902e-06,1.4642739295959473,0.8069577217102051,0.8069577217102051,0.0,57.29365158081055,34.0,41570.09765625,0.0,575.3560791015625,1.0,280.95758056640625,283.81988525390625,295.5447692871094,298.302978515625,293.1499938964844,293.1499938964844,281.25,44292.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827722430229187,1.0,0.0,0.0,3.460697650909424,3.460721254348755,7.991358756953559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.251953125,0.0,1391.411376953125,1895.4371337890625,0.0,2727.25390625,0.8714262247085571,1.0,0.0,3.0,1.0,0.0
18174780,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9071922898292542,0.2400878965854644,0.2156358361244201,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.924053430557251,0.2520814538002014,0.23837810754776,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.9990000128746032,0.3334723114967346,0.2241212129592895,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8608823418617249,0.2057380080223083,0.1946978867053985,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.7943676114082336,0.160038337111473,0.7199887037277222,285.0302734375,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,298.3381652832031,285.02606201171875,1.0,0.34981769323349,1.0,1.0,0.0,1.0,-1.9064886569976809,1.906485676765442,2.9355569495237432e-06,1.472222924232483,0.9460110664367676,0.9460110664367676,0.0,48.95656967163086,25.0,41279.55078125,0.0,555.7877807617188,1.0,281.2416687011719,283.9662475585937,295.4468994140625,298.1119384765625,293.1499938964844,293.1499938964844,280.95001220703125,32469.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815456211566925,1.0,0.0,0.0,3.628649711608887,3.62867283821106,8.785842169345415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.51220703125,0.0,1483.2801513671875,1895.4371337890625,0.0,2613.527099609375,0.8979911804199219,1.0,0.0,3.0,1.0,0.0
18174840,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9071922898292542,0.2400878965854644,0.2156358361244201,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.924053430557251,0.2520814538002014,0.23837810754776,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.9990000128746032,0.3334723114967346,0.2241212129592895,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8608823418617249,0.2057380080223083,0.1946978867053985,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.7943676114082336,0.160038337111473,0.7199887037277222,285.0302734375,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,298.3381652832031,285.02606201171875,1.0,0.34981769323349,1.0,1.0,0.0,1.0,-1.9064886569976809,1.906485676765442,2.9355569495237432e-06,1.472222924232483,0.9460110664367676,0.9460110664367676,0.0,48.95656967163086,25.0,41279.55078125,0.0,555.7877807617188,1.0,281.2416687011719,283.9662475585937,295.4468994140625,298.1119384765625,293.1499938964844,293.1499938964844,280.95001220703125,32469.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815456211566925,1.0,0.0,0.0,3.628649711608887,3.62867283821106,8.785842169345415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.51220703125,0.0,1483.2801513671875,1895.4371337890625,0.0,2613.527099609375,0.8979911804199219,1.0,0.0,3.0,1.0,0.0
18174900,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.9374889135360718,0.2417139858007431,0.2171567231416702,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9546507000923156,0.2538561820983886,0.2400428652763366,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.9990000128746032,0.3374716341495514,0.2071540653705597,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.88646399974823,0.2074692398309707,0.1962965726852417,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8175911903381348,0.1613231748342514,0.7254188656806946,284.87115478515625,284.95001220703125,296.6198425292969,292.4700927734375,296.6191101074219,298.3436279296875,284.8553466796875,1.0,0.3459208011627197,1.0,1.0,0.0,1.0,-1.903747320175171,1.903744339942932,2.9255229492264334e-06,1.4688451290130615,0.8438900113105774,0.8438900113105774,0.0,45.26755905151367,25.0,41860.57421875,0.0,540.33642578125,1.0,280.9983215332031,283.7832946777344,295.50836181640625,298.31256103515625,293.1499938964844,293.1499938964844,280.95001220703125,37102.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231877088546753,1.0,0.0,0.0,3.609031915664673,3.609055757522583,8.691100106261729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.21044921875,0.0,1496.2197265625,1895.4371337890625,0.0,2685.126220703125,0.8940492272377014,1.0,0.0,3.0,1.0,0.0
18174960,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.9658019542694092,0.2430915683507919,0.2183366268873214,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.980867862701416,0.2554503679275512,0.2414750307798385,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9990034103393556,0.3433995842933655,0.1911562830209732,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.9127926230430604,0.2090502232313156,0.1977106183767318,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.8390635251998901,0.1624909788370132,0.7302454710006714,284.8700866699219,284.95001220703125,296.6322631835937,292.4577331542969,296.63153076171875,298.3515319824219,284.8773193359375,1.0,0.3415955901145935,1.0,1.0,0.0,1.0,-1.895171880722046,1.895169019699097,2.899725586757995e-06,1.4621610641479492,0.8115376234054565,0.8115376234054565,0.0,42.07985305786133,45.0,41267.91796875,0.0,524.087158203125,1.0,280.9583435058594,283.8227233886719,295.4845886230469,298.222900390625,293.1499938964844,293.1499938964844,281.25,41678.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257981538772583,1.0,0.0,0.0,3.435929298400879,3.435952425003052,7.877379744058999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.46728515625,0.0,1347.789794921875,1895.4371337890625,0.0,2709.36669921875,0.8624154329299927,1.0,0.0,3.0,1.0,0.0
18175020,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9823764562606812,0.2469107657670974,0.2214310765266418,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.9954920411109924,0.2594296336174011,0.2449472397565841,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.9975289702415466,0.3575431108474731,0.18243408203125,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.9331587553024292,0.2128767669200897,0.2010764479637146,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.8543602824211121,0.1654195338487625,0.7422435879707336,285.03424072265625,284.95001220703125,296.6574401855469,292.4331970214844,296.6566772460937,298.3973388671875,285.0320129394531,1.0,0.3437366783618927,1.0,1.0,0.0,1.0,-1.9109963178634644,1.9109934568405151,2.9468894808815094e-06,1.4741133451461792,0.944649875164032,0.944649875164032,0.0,41.058204650878906,65.0,40991.046875,0.0,531.7252807617188,1.0,281.24151611328125,283.96929931640625,295.3940124511719,298.0321350097656,293.1499938964844,293.1499938964844,280.95001220703125,32033.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132229447364807,1.0,0.0,0.0,3.5945277214050293,3.594550371170044,8.621383358331514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.58203125,0.0,1443.09814453125,1895.4371337890625,0.0,2592.904296875,0.8899179697036743,1.0,0.0,3.0,1.0,0.0
18175080,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9823764562606812,0.2469107657670974,0.2214310765266418,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.9954920411109924,0.2594296336174011,0.2449472397565841,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.9975289702415466,0.3575431108474731,0.18243408203125,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.9331587553024292,0.2128767669200897,0.2010764479637146,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.8543602824211121,0.1654195338487625,0.7422435879707336,285.03424072265625,284.95001220703125,296.6574401855469,292.4331970214844,296.6566772460937,298.3973388671875,285.0320129394531,1.0,0.3437366783618927,1.0,1.0,0.0,1.0,-1.9109963178634644,1.9109934568405151,2.9468894808815094e-06,1.4741133451461792,0.944649875164032,0.944649875164032,0.0,41.058204650878906,65.0,40991.046875,0.0,531.7252807617188,1.0,281.24151611328125,283.96929931640625,295.3940124511719,298.0321350097656,293.1499938964844,293.1499938964844,280.95001220703125,32033.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132229447364807,1.0,0.0,0.0,3.5945277214050293,3.594550371170044,8.621383358331514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.58203125,0.0,1443.09814453125,1895.4371337890625,0.0,2592.904296875,0.8899179697036743,1.0,0.0,3.0,1.0,0.0
18175140,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.966433882713318,0.2501236200332641,0.2246147990226745,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.98166823387146,0.2630688846111297,0.248623177409172,297.4909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9990000128746032,0.3655999898910522,0.1967453360557556,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9156067967414856,0.2164367884397506,0.2046549767255783,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8411745429039001,0.1682438403367996,0.7557810544967651,284.9070739746094,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,298.4205627441406,284.9153137207031,1.0,0.3538851141929626,1.0,1.0,0.0,1.0,-1.9569575786590576,1.9569544792175293,3.087919594690902e-06,1.509911298751831,0.8487985730171204,0.8487985730171204,0.0,44.56822204589844,85.0,42185.64453125,0.0,576.094970703125,1.0,280.9577941894531,283.8316345214844,295.4521484375,298.21697998046875,293.1499938964844,293.1499938964844,281.25,38694.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262911438941956,1.0,0.0,0.0,3.5017340183258057,3.5017571449279785,8.182002488865692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.263671875,0.0,1393.7257080078125,1895.4371337890625,0.0,2713.947265625,0.8747283220291138,1.0,0.0,3.0,1.0,0.0
18175200,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.966433882713318,0.2501236200332641,0.2246147990226745,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.98166823387146,0.2630688846111297,0.248623177409172,297.4909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9990000128746032,0.3655999898910522,0.1967453360557556,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9156067967414856,0.2164367884397506,0.2046549767255783,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8411745429039001,0.1682438403367996,0.7557810544967651,284.9070739746094,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,298.4205627441406,284.9153137207031,1.0,0.3538851141929626,1.0,1.0,0.0,1.0,-1.9569575786590576,1.9569544792175293,3.087919594690902e-06,1.509911298751831,0.8487985730171204,0.8487985730171204,0.0,44.56822204589844,85.0,42185.64453125,0.0,576.094970703125,1.0,280.9577941894531,283.8316345214844,295.4521484375,298.21697998046875,293.1499938964844,293.1499938964844,281.25,38694.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262911438941956,1.0,0.0,0.0,3.5017340183258057,3.5017571449279785,8.182002488865692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.263671875,0.0,1393.7257080078125,1895.4371337890625,0.0,2713.947265625,0.8747283220291138,1.0,0.0,3.0,1.0,0.0
18175260,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10174560546875,0.9252305030822754,0.2541676759719848,0.2281763851642608,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017761230469,0.9433225393295288,0.2673144936561584,0.2526319324970245,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10186767578125,0.9990000128746032,0.3668484389781952,0.2251725494861602,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016845703125,0.8795501589775085,0.2204929590225219,0.2085266560316085,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015319824219,0.8114861249923706,0.1713585704565048,0.770267128944397,285.1018371582031,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,298.41632080078125,285.10302734375,1.0,0.3700935542583465,1.0,1.0,0.0,1.0,-2.0222206115722656,2.0222175121307373,3.294562475275597e-06,1.5607621669769287,1.0,1.0,0.0,52.05830764770508,105.0,42748.0546875,0.0,651.1206665039062,1.0,281.2419128417969,283.9942626953125,295.3833312988281,298.1107788085937,293.1499938964844,293.1499938964844,280.95001220703125,31039.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213416934013367,1.0,0.0,0.0,3.71191930770874,3.7119431495666495,9.193700520881976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.76416015625,0.0,1565.410888671875,1895.4371337890625,0.0,2668.003662109375,0.915304720401764,1.0,0.0,3.0,1.0,0.0
18175320,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10174560546875,0.9252305030822754,0.2541676759719848,0.2281763851642608,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017761230469,0.9433225393295288,0.2673144936561584,0.2526319324970245,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10186767578125,0.9990000128746032,0.3668484389781952,0.2251725494861602,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016845703125,0.8795501589775085,0.2204929590225219,0.2085266560316085,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015319824219,0.8114861249923706,0.1713585704565048,0.770267128944397,285.1018371582031,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,298.41632080078125,285.10302734375,1.0,0.3700935542583465,1.0,1.0,0.0,1.0,-2.0222206115722656,2.0222175121307373,3.294562475275597e-06,1.5607621669769287,1.0,1.0,0.0,52.05830764770508,105.0,42748.0546875,0.0,651.1206665039062,1.0,281.2419128417969,283.9942626953125,295.3833312988281,298.1107788085937,293.1499938964844,293.1499938964844,280.95001220703125,31039.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213416934013367,1.0,0.0,0.0,3.71191930770874,3.7119431495666495,9.193700520881976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.76416015625,0.0,1565.410888671875,1895.4371337890625,0.0,2668.003662109375,0.915304720401764,1.0,0.0,3.0,1.0,0.0
18175380,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8731534481048584,0.2574850916862488,0.2318414598703384,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8883684873580933,0.2711157202720642,0.2568525969982147,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9852656722068788,0.3610601127147674,0.2542511224746704,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8348237872123718,0.2241781502962112,0.2126110643148422,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7685044407844543,0.1740567684173584,0.7852054834365845,284.9461364746094,284.95001220703125,296.738525390625,292.3636779785156,296.7377624511719,298.38232421875,284.9472351074219,1.0,0.3902422487735748,1.0,1.0,0.0,1.0,-2.088842391967773,2.088838815689087,3.514281615935033e-06,1.6134337186813354,0.9521430730819702,0.9521430730819702,0.0,64.5692138671875,123.0,44815.26171875,0.0,750.009521484375,1.0,280.95635986328125,283.7944030761719,295.44635009765625,298.3674621582031,293.1499938964844,293.1499938964844,280.6499938964844,34592.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422819972038269,1.0,0.0,0.0,3.776714324951172,3.7767393589019775,9.517470971331932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.33837890625,0.0,1667.871337890625,1895.4371337890625,0.0,2863.04296875,0.9325912594795228,1.0,0.0,3.0,1.0,0.0
18175440,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8731534481048584,0.2574850916862488,0.2318414598703384,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8883684873580933,0.2711157202720642,0.2568525969982147,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9852656722068788,0.3610601127147674,0.2542511224746704,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8348237872123718,0.2241781502962112,0.2126110643148422,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7685044407844543,0.1740567684173584,0.7852054834365845,284.9461364746094,284.95001220703125,296.738525390625,292.3636779785156,296.7377624511719,298.38232421875,284.9472351074219,1.0,0.3902422487735748,1.0,1.0,0.0,1.0,-2.088842391967773,2.088838815689087,3.514281615935033e-06,1.6134337186813354,0.9521430730819702,0.9521430730819702,0.0,64.5692138671875,123.0,44815.26171875,0.0,750.009521484375,1.0,280.95635986328125,283.7944030761719,295.44635009765625,298.3674621582031,293.1499938964844,293.1499938964844,280.6499938964844,34592.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422819972038269,1.0,0.0,0.0,3.776714324951172,3.7767393589019775,9.517470971331932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.33837890625,0.0,1667.871337890625,1895.4371337890625,0.0,2863.04296875,0.9325912594795228,1.0,0.0,3.0,1.0,0.0
18175500,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.8435064554214478,0.2587916851043701,0.2334538996219635,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81964111328125,0.8576228618621826,0.2727323770523071,0.2588210701942444,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180847167969,0.9467537999153136,0.3582781255245209,0.2521743774414062,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211364746094,0.8080201745033264,0.2257636338472366,0.2145432531833648,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.7430981397628784,0.1751691102981567,0.7922070026397705,284.8187866210937,284.95001220703125,296.7532653808594,292.35302734375,296.7524719238281,298.37359619140625,284.8103942871094,1.0,0.4000046849250793,1.0,1.0,0.0,1.0,-2.1020307540893555,2.102027177810669,3.558028765837662e-06,1.6234452724456787,0.8481530547142029,0.8481530547142029,0.0,73.87286376953125,123.0,45678.87890625,0.0,794.4608764648438,1.0,280.697021484375,283.6388244628906,295.4625549316406,298.51983642578125,293.1499938964844,293.1499938964844,280.6499938964844,39115.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547486066818237,1.0,0.0,0.0,3.719595432281494,3.719620704650879,9.23176401101955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.93994140625,0.0,1635.7362060546875,1895.4371337890625,0.0,2979.765625,0.920254111289978,1.0,0.0,3.0,1.0,0.0
18175560,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.8208054304122925,0.2600662112236023,0.2348966598510742,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.8342772722244263,0.2743020951747894,0.2606422901153564,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.9115741848945618,0.3567210435867309,0.2509025633335113,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.7848174571990967,0.2272989600896835,0.2163421213626861,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.7237024307250977,0.1762283593416214,0.7986615896224976,284.861572265625,284.95001220703125,296.7684631347656,292.3427734375,296.76763916015625,298.3716735839844,284.8705139160156,1.0,0.4096134006977081,1.0,1.0,0.0,1.0,-2.11433482170105,2.114331245422364,3.5994703466712963e-06,1.633012056350708,0.8358298540115356,0.8358298540115356,0.0,83.35680389404297,111.0,45445.6640625,0.0,839.5377807617188,1.0,280.6576843261719,283.7039489746094,295.40924072265625,298.4020690917969,293.1499938964844,293.1499938964844,280.95001220703125,41640.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595309853553772,1.0,0.0,0.0,3.5575222969055176,3.557546377182007,8.444783929917321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.7314453125,0.0,1473.8284912109375,1895.4371337890625,0.0,3024.606201171875,0.8897426724433899,1.0,0.0,3.0,1.0,0.0
18175620,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8085337281227112,0.2639660537242889,0.2383032739162445,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.8222731351852417,0.2784050703048706,0.2645171880722046,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.8919137716293335,0.3572053909301758,0.2506979405879974,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.7730538249015808,0.2311688512563705,0.2200450748205185,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.7132671475410461,0.1789804399013519,0.8114258646965027,285.0398254394531,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,298.3776550292969,285.0382995605469,1.0,0.4188270568847656,1.0,1.0,0.0,1.0,-2.142608642578125,2.14260482788086,3.69562462765316e-06,1.6549609899520874,0.9797940254211426,0.9797940254211426,0.0,91.14442443847656,99.0,45339.34765625,0.0,893.9367065429688,1.0,280.9426574707031,283.8609619140625,295.3062438964844,298.2087707519531,293.1499938964844,293.1499938964844,280.6499938964844,32296.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851106584072113,1.0,0.0,0.0,3.715772867202759,3.715796947479248,9.212799341185018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.1982421875,0.0,1579.369873046875,1895.4371337890625,0.0,2945.63623046875,0.9173988699913024,1.0,0.0,3.0,1.0,0.0
18175680,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8085337281227112,0.2639660537242889,0.2383032739162445,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.8222731351852417,0.2784050703048706,0.2645171880722046,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.8919137716293335,0.3572053909301758,0.2506979405879974,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.7730538249015808,0.2311688512563705,0.2200450748205185,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.7132671475410461,0.1789804399013519,0.8114258646965027,285.0398254394531,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,298.3776550292969,285.0382995605469,1.0,0.4188270568847656,1.0,1.0,0.0,1.0,-2.142608642578125,2.14260482788086,3.69562462765316e-06,1.6549609899520874,0.9797940254211426,0.9797940254211426,0.0,91.14442443847656,99.0,45339.34765625,0.0,893.9367065429688,1.0,280.9426574707031,283.8609619140625,295.3062438964844,298.2087707519531,293.1499938964844,293.1499938964844,280.6499938964844,32296.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851106584072113,1.0,0.0,0.0,3.715772867202759,3.715796947479248,9.212799341185018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.1982421875,0.0,1579.369873046875,1895.4371337890625,0.0,2945.63623046875,0.9173988699913024,1.0,0.0,3.0,1.0,0.0
