time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175740,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8131121397018433,0.2673662900924682,0.2415376007556915,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8267998695373535,0.2821772396564483,0.2682141661643982,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8941048979759216,0.3584105372428894,0.2515467703342438,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7781994938850403,0.2347558140754699,0.2235499769449234,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7175654172897339,0.1815750300884246,0.8234341740608215,284.8945617675781,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,298.3796081542969,284.89990234375,1.0,0.4223029911518097,1.0,1.0,0.0,1.0,-2.1705901622772217,2.170586347579956,3.792291636273149e-06,1.6767808198928833,0.8709796071052551,0.8709796071052551,0.0,91.48118591308594,87.0,46378.30859375,0.0,921.8404541015624,1.0,280.65673828125,283.7011108398437,295.35162353515625,298.38055419921875,293.1499938964844,293.1499938964844,280.95001220703125,38626.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645593523979187,1.0,0.0,0.0,3.636167287826538,3.6361916065216064,8.822282779874513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.81982421875,0.0,1537.4107666015625,1895.4371337890625,0.0,3071.771728515625,0.9040995240211488,1.0,0.0,3.0,1.0,0.0
18175800,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8131121397018433,0.2673662900924682,0.2415376007556915,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8267998695373535,0.2821772396564483,0.2682141661643982,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8941048979759216,0.3584105372428894,0.2515467703342438,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7781994938850403,0.2347558140754699,0.2235499769449234,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7175654172897339,0.1815750300884246,0.8234341740608215,284.8945617675781,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,298.3796081542969,284.89990234375,1.0,0.4223029911518097,1.0,1.0,0.0,1.0,-2.1705901622772217,2.170586347579956,3.792291636273149e-06,1.6767808198928833,0.8709796071052551,0.8709796071052551,0.0,91.48118591308594,87.0,46378.30859375,0.0,921.8404541015624,1.0,280.65673828125,283.7011108398437,295.35162353515625,298.38055419921875,293.1499938964844,293.1499938964844,280.95001220703125,38626.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645593523979187,1.0,0.0,0.0,3.636167287826538,3.6361916065216064,8.822282779874513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.81982421875,0.0,1537.4107666015625,1895.4371337890625,0.0,3071.771728515625,0.9040995240211488,1.0,0.0,3.0,1.0,0.0
18175860,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8286311030387878,0.2717463672161102,0.2449401915073394,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8424661159515381,0.2866320013999939,0.271951675415039,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.910378098487854,0.3609847724437713,0.2528803944587707,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.7948111295700073,0.2389054149389267,0.2270423769950866,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.7312418818473816,0.1846550852060318,0.8353655338287354,285.065673828125,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,298.3897399902344,285.0652770996094,1.0,0.4221194088459015,1.0,1.0,0.0,1.0,-2.1992881298065186,2.199284315109253,3.892572749464307e-06,1.6990087032318115,1.0,1.0,0.0,86.98687744140625,75.0,46214.91796875,0.0,932.9725341796876,1.0,280.9428100585937,283.8587646484375,295.2767639160156,298.2280578613281,293.1499938964844,293.1499938964844,280.6499938964844,32358.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574608564376831,1.0,0.0,0.0,3.788895130157471,3.788919925689697,9.5789619081188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.3896484375,0.0,1664.9732666015625,1895.4371337890625,0.0,3005.193115234375,0.9336480498313904,1.0,0.0,3.0,1.0,0.0
18175920,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8286311030387878,0.2717463672161102,0.2449401915073394,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8424661159515381,0.2866320013999939,0.271951675415039,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.910378098487854,0.3609847724437713,0.2528803944587707,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.7948111295700073,0.2389054149389267,0.2270423769950866,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.7312418818473816,0.1846550852060318,0.8353655338287354,285.065673828125,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,298.3897399902344,285.0652770996094,1.0,0.4221194088459015,1.0,1.0,0.0,1.0,-2.1992881298065186,2.199284315109253,3.892572749464307e-06,1.6990087032318115,1.0,1.0,0.0,86.98687744140625,75.0,46214.91796875,0.0,932.9725341796876,1.0,280.9428100585937,283.8587646484375,295.2767639160156,298.2280578613281,293.1499938964844,293.1499938964844,280.6499938964844,32358.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574608564376831,1.0,0.0,0.0,3.788895130157471,3.788919925689697,9.5789619081188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.3896484375,0.0,1664.9732666015625,1895.4371337890625,0.0,3005.193115234375,0.9336480498313904,1.0,0.0,3.0,1.0,0.0
18175980,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8534549474716187,0.2754700183868408,0.2482290565967559,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8685376048088074,0.290698766708374,0.2756494581699371,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.940818727016449,0.3630215227603912,0.2542495727539062,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8202999234199524,0.2427418231964111,0.2304975241422653,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7532267570495605,0.187552198767662,0.8473770022392273,284.9010314941406,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,298.3937072753906,284.9038391113281,1.0,0.419775515794754,1.0,1.0,0.0,1.0,-2.227907419204712,2.2279036045074463,3.99417695007287e-06,1.7212941646575928,0.9099262356758118,0.9099262356758118,0.0,79.70536041259766,63.0,47495.4765625,0.0,933.6263427734376,1.0,280.6570129394531,283.670654296875,295.3283386230469,298.4223022460937,293.1499938964844,293.1499938964844,280.3500061035156,37238.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720014691352844,1.0,0.0,0.0,3.764604568481445,3.76462984085083,9.456534826313144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.95849609375,0.0,1674.009521484375,1895.4371337890625,0.0,3141.5849609375,0.9315046668052672,1.0,0.0,3.0,1.0,0.0
18176040,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8534549474716187,0.2754700183868408,0.2482290565967559,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8685376048088074,0.290698766708374,0.2756494581699371,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.940818727016449,0.3630215227603912,0.2542495727539062,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8202999234199524,0.2427418231964111,0.2304975241422653,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7532267570495605,0.187552198767662,0.8473770022392273,284.9010314941406,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,298.3937072753906,284.9038391113281,1.0,0.419775515794754,1.0,1.0,0.0,1.0,-2.227907419204712,2.2279036045074463,3.99417695007287e-06,1.7212941646575928,0.9099262356758118,0.9099262356758118,0.0,79.70536041259766,63.0,47495.4765625,0.0,933.6263427734376,1.0,280.6570129394531,283.670654296875,295.3283386230469,298.4223022460937,293.1499938964844,293.1499938964844,280.3500061035156,37238.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720014691352844,1.0,0.0,0.0,3.764604568481445,3.76462984085083,9.456534826313144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.95849609375,0.0,1674.009521484375,1895.4371337890625,0.0,3141.5849609375,0.9315046668052672,1.0,0.0,3.0,1.0,0.0
18176100,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80450439453125,0.8696771264076233,0.277176022529602,0.2496230900287628,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043212890625,0.885586678981781,0.2926047444343567,0.2772988677024841,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036499023437,0.9594472050666808,0.3638917505741119,0.2547501623630523,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.8352756500244141,0.2445465624332428,0.2320499420166015,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.7676615118980408,0.1889075934886932,0.8527133464813232,284.80389404296875,284.95001220703125,296.9317626953125,292.2720947265625,296.9306945800781,298.3940124511719,284.8015441894531,1.0,0.417961984872818,1.0,1.0,0.0,1.0,-2.2404396533966064,2.240435838699341,4.039060058858013e-06,1.7310246229171753,0.8151169419288635,0.8151169419288635,0.0,75.50450897216797,63.0,48190.97265625,0.0,930.0225830078124,1.0,280.3980407714844,283.552490234375,295.345947265625,298.5570983886719,293.1499938964844,293.1499938964844,280.3500061035156,42086.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806588053703308,1.0,0.0,0.0,3.65101170539856,3.651036739349365,8.894462553143967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.2548828125,0.0,1579.8450927734375,1895.4371337890625,0.0,3222.754638671875,0.9069592952728271,1.0,0.0,3.0,1.0,0.0
18176160,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8897032737731934,0.2789997160434723,0.2509640753269195,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9063870310783386,0.2945829927921295,0.2788935601711273,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9794607162475586,0.3648828864097595,0.255210667848587,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.853564441204071,0.2464074045419693,0.2335499823093414,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7854666113853455,0.1903025656938552,0.8578245043754578,284.8788146972656,284.95001220703125,296.9535827636719,292.26727294921875,296.9524841308594,298.3948974609375,284.886474609375,1.0,0.4158307611942291,1.0,1.0,0.0,1.0,-2.2524592876434326,2.252455234527588,4.08231926485314e-06,1.7403348684310913,0.8264769315719604,0.8264769315719604,0.0,70.96446990966797,51.0,47997.328125,0.0,924.5506591796876,1.0,280.3580627441406,283.6368103027344,295.3034362792969,298.4425354003906,293.1499938964844,293.1499938964844,280.6499938964844,41941.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825955986976624,1.0,0.0,0.0,3.4934628009796143,3.4934864044189453,8.143396144077997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.51806640625,0.0,1408.43310546875,1895.4371337890625,0.0,3240.900634765625,0.8766538500785828,1.0,0.0,3.0,1.0,0.0
18176220,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9397807717323304,0.283839613199234,0.2547041475772857,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9584603905677797,0.299445778131485,0.2829070091247558,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9990000128746032,0.3694149255752563,0.2414360046386718,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8975945115089417,0.2508988082408905,0.2372503131628036,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8251752853393555,0.1937363594770431,0.8707817792892456,285.0272521972656,284.95001220703125,296.9998779296875,292.25982666015625,296.9986877441406,298.4087219238281,285.02398681640625,1.0,0.4103949069976806,1.0,1.0,0.0,1.0,-2.264239549636841,2.264235258102417,4.12660574511392e-06,1.7504076957702637,0.9532700181007384,0.9532700181007384,0.0,62.6030158996582,54.0,47759.80859375,0.0,904.4239501953124,1.0,280.6421813964844,283.7674560546875,295.2323913574219,298.2822265625,293.1499938964844,293.1499938964844,280.3500061035156,32490.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724889755249023,1.0,0.0,0.0,3.657545804977417,3.657569169998169,8.926327836888959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.6728515625,0.0,1515.26806640625,1895.4371337890625,0.0,3146.1572265625,0.9043987393379213,1.0,0.0,3.0,1.0,0.0
18176280,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9397807717323304,0.283839613199234,0.2547041475772857,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9584603905677797,0.299445778131485,0.2829070091247558,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9990000128746032,0.3694149255752563,0.2414360046386718,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8975945115089417,0.2508988082408905,0.2372503131628036,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8251752853393555,0.1937363594770431,0.8707817792892456,285.0272521972656,284.95001220703125,296.9998779296875,292.25982666015625,296.9986877441406,298.4087219238281,285.02398681640625,1.0,0.4103949069976806,1.0,1.0,0.0,1.0,-2.264239549636841,2.264235258102417,4.12660574511392e-06,1.7504076957702637,0.9532700181007384,0.9532700181007384,0.0,62.6030158996582,54.0,47759.80859375,0.0,904.4239501953124,1.0,280.6421813964844,283.7674560546875,295.2323913574219,298.2822265625,293.1499938964844,293.1499938964844,280.3500061035156,32490.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724889755249023,1.0,0.0,0.0,3.657545804977417,3.657569169998169,8.926327836888959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.6728515625,0.0,1515.26806640625,1895.4371337890625,0.0,3146.1572265625,0.9043987393379213,1.0,0.0,3.0,1.0,0.0
18176340,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.973130702972412,0.2877656817436218,0.2583058774471283,297.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.98858243227005,0.3037576377391815,0.2869728207588196,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9990000128746032,0.3797671794891357,0.2218479514122009,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9317376017570496,0.2549321055412292,0.2410308867692947,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8516779541969299,0.196895569562912,0.8846094012260437,284.8965148925781,284.95001220703125,297.04998779296875,292.2555236816406,297.0487060546875,298.41925048828125,284.9020080566406,1.0,0.4084285795688629,1.0,1.0,0.0,1.0,-2.272079467773437,2.2720751762390137,4.153589998168172e-06,1.7556071281433103,0.8446925282478333,0.8446925282478333,0.0,58.35721969604492,74.0,48335.42578125,0.0,895.3397827148438,1.0,280.3575439453125,283.6327819824219,295.2846374511719,298.4340515136719,293.1499938964844,293.1499938964844,280.6499938964844,39533.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827435374259949,1.0,0.0,0.0,3.5228431224823,3.522866487503052,8.280944712169003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.7255859375,0.0,1421.7672119140625,1895.4371337890625,0.0,3242.286376953125,0.8801615834236145,1.0,0.0,3.0,1.0,0.0
18176400,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.973130702972412,0.2877656817436218,0.2583058774471283,297.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.98858243227005,0.3037576377391815,0.2869728207588196,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9990000128746032,0.3797671794891357,0.2218479514122009,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9317376017570496,0.2549321055412292,0.2410308867692947,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8516779541969299,0.196895569562912,0.8846094012260437,284.8965148925781,284.95001220703125,297.04998779296875,292.2555236816406,297.0487060546875,298.41925048828125,284.9020080566406,1.0,0.4084285795688629,1.0,1.0,0.0,1.0,-2.272079467773437,2.2720751762390137,4.153589998168172e-06,1.7556071281433103,0.8446925282478333,0.8446925282478333,0.0,58.35721969604492,74.0,48335.42578125,0.0,895.3397827148438,1.0,280.3575439453125,283.6327819824219,295.2846374511719,298.4340515136719,293.1499938964844,293.1499938964844,280.6499938964844,39533.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827435374259949,1.0,0.0,0.0,3.5228431224823,3.522866487503052,8.280944712169003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.7255859375,0.0,1421.7672119140625,1895.4371337890625,0.0,3242.286376953125,0.8801615834236145,1.0,0.0,3.0,1.0,0.0
18176460,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.9737204909324646,0.2923192381858825,0.2622248530387878,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.9890632629394532,0.3084376156330108,0.2912922501564026,297.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.9990000128746032,0.3906288743019104,0.2247825413942337,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.9329201579093932,0.2592151165008545,0.2450177371501922,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.8525773882865906,0.2001728862524032,0.8992385268211365,285.055419921875,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,298.44781494140625,285.054443359375,1.0,0.4154541790485382,1.0,1.0,0.0,1.0,-2.3078320026397705,2.3078277111053467,4.284253463993082e-06,1.7829368114471436,0.9899206161499025,0.9899206161499025,0.0,60.06218719482422,94.0,48458.55859375,0.0,937.7631225585938,1.0,280.6424560546875,283.774169921875,295.23193359375,298.3077392578125,293.1499938964844,293.1499938964844,280.3500061035156,31618.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739305138587952,1.0,0.0,0.0,3.700587034225464,3.700610637664795,9.137650067714276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.67041015625,0.0,1556.945556640625,1895.4371337890625,0.0,3159.677490234375,0.9135143756866456,1.0,0.0,3.0,1.0,0.0
18176520,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.9737204909324646,0.2923192381858825,0.2622248530387878,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.9890632629394532,0.3084376156330108,0.2912922501564026,297.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.9990000128746032,0.3906288743019104,0.2247825413942337,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.9329201579093932,0.2592151165008545,0.2450177371501922,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.8525773882865906,0.2001728862524032,0.8992385268211365,285.055419921875,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,298.44781494140625,285.054443359375,1.0,0.4154541790485382,1.0,1.0,0.0,1.0,-2.3078320026397705,2.3078277111053467,4.284253463993082e-06,1.7829368114471436,0.9899206161499025,0.9899206161499025,0.0,60.06218719482422,94.0,48458.55859375,0.0,937.7631225585938,1.0,280.6424560546875,283.774169921875,295.23193359375,298.3077392578125,293.1499938964844,293.1499938964844,280.3500061035156,31618.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739305138587952,1.0,0.0,0.0,3.700587034225464,3.700610637664795,9.137650067714276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.67041015625,0.0,1556.945556640625,1895.4371337890625,0.0,3159.677490234375,0.9135143756866456,1.0,0.0,3.0,1.0,0.0
18176580,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.946879267692566,0.2956565022468567,0.2657482624053955,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.9651808142662048,0.312152087688446,0.2952839136123657,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9990000128746032,0.3940661251544952,0.2469454109668731,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.9052072763442992,0.2625909149646759,0.248672604560852,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8313547968864441,0.2026083618402481,0.912299633026123,284.92236328125,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,298.4435729980469,284.9273986816406,1.0,0.4288769662380218,1.0,1.0,0.0,1.0,-2.3635504245758057,2.363546133041382,4.492976131587056e-06,1.825988531112671,0.9037699699401855,0.9037699699401855,0.0,66.8965072631836,114.0,50223.12890625,0.0,1023.1325073242188,1.0,280.3565673828125,283.6110534667969,295.3075866699219,298.5509033203125,293.1499938964844,293.1499938964844,280.6499938964844,36690.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885043859481812,1.0,0.0,0.0,3.684812307357788,3.684836626052856,9.0599127133828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.93310546875,0.0,1577.4588623046875,1895.4371337890625,0.0,3296.218017578125,0.9136706590652466,1.0,0.0,3.0,1.0,0.0
18176640,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.946879267692566,0.2956565022468567,0.2657482624053955,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.9651808142662048,0.312152087688446,0.2952839136123657,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9990000128746032,0.3940661251544952,0.2469454109668731,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.9052072763442992,0.2625909149646759,0.248672604560852,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8313547968864441,0.2026083618402481,0.912299633026123,284.92236328125,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,298.4435729980469,284.9273986816406,1.0,0.4288769662380218,1.0,1.0,0.0,1.0,-2.3635504245758057,2.363546133041382,4.492976131587056e-06,1.825988531112671,0.9037699699401855,0.9037699699401855,0.0,66.8965072631836,114.0,50223.12890625,0.0,1023.1325073242188,1.0,280.3565673828125,283.6110534667969,295.3075866699219,298.5509033203125,293.1499938964844,293.1499938964844,280.6499938964844,36690.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885043859481812,1.0,0.0,0.0,3.684812307357788,3.684836626052856,9.0599127133828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.93310546875,0.0,1577.4588623046875,1895.4371337890625,0.0,3296.218017578125,0.9136706590652466,1.0,0.0,3.0,1.0,0.0
18176700,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.9264010190963744,0.2975421249866485,0.2673769891262054,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.9457995295524596,0.3140968978404999,0.2971349656581878,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.9990000128746032,0.3929712474346161,0.2630022466182709,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8878476023674011,0.264317512512207,0.2503510415554046,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.8167586922645569,0.2037816494703292,0.9180131554603576,285.0804138183594,284.95001220703125,297.1805114746094,292.25750732421875,297.1792907714844,298.43194580078125,285.0911560058594,1.0,0.4373243451118469,1.0,1.0,0.0,1.0,-2.395895481109619,2.395890951156616,4.616501428245101e-06,1.8509666919708248,1.0,1.0,0.0,71.92267608642578,114.0,50042.18359375,0.0,1078.7640380859375,1.0,280.6034851074219,283.77227783203125,295.2509765625,298.3798828125,293.1499938964844,293.1499938964844,280.6499938964844,32659.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847469091415405,1.0,0.0,0.0,3.759721040725708,3.759745359420776,9.432015986021723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.58935546875,0.0,1632.956787109375,1895.4371337890625,0.0,3261.048828125,0.9290232062339784,1.0,0.0,3.0,1.0,0.0
18176760,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312561035156,0.9027857184410096,0.2996920347213745,0.2694342732429504,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1313171386719,0.9208545088768004,0.3162268698215484,0.2993046641349792,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13165283203125,0.9915564060211182,0.3904871046543121,0.2743460536003113,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13104248046875,0.8673728108406067,0.2661888897418976,0.2522938549518585,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305236816406,0.7980828881263733,0.20504030585289,0.9246031641960144,285.13153076171875,284.95001220703125,297.2066955566406,292.2598571777344,297.2055053710937,298.4226379394531,285.1342163085937,1.0,0.4464716017246246,1.0,1.0,0.0,1.0,-2.426316738128662,2.426312208175659,4.7351572902698535e-06,1.8749301433563232,1.0,1.0,0.0,78.51777648925781,132.0,50565.66796875,0.0,1139.41552734375,1.0,280.6436767578125,283.8017883300781,295.262939453125,298.4639587402344,293.1499938964844,293.1499938964844,280.3500061035156,32950.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852444291114807,1.0,0.0,0.0,3.824606895446777,3.824631929397583,9.760383363754954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.701171875,0.0,1712.33642578125,1895.4371337890625,0.0,3265.70703125,0.942228615283966,1.0,0.0,3.0,1.0,0.0
18176820,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.8518253564834595,0.3026115596294403,0.2731306850910187,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.8669090270996094,0.3194653689861297,0.3033882081508636,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.9284361600875854,0.3868848383426666,0.2719322741031647,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.8211402893066406,0.2690114676952362,0.2559565007686615,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.7529556751251221,0.2067495882511139,0.9368537068367004,284.9441223144531,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,298.410888671875,284.94415283203125,1.0,0.4635122418403625,1.0,1.0,0.0,1.0,-2.4504573345184326,2.4504523277282715,4.829842509934679e-06,1.8936396837234497,0.9721867442131042,0.9721867442131042,0.0,97.10023498535156,150.0,52230.3515625,0.0,1245.5386962890625,1.0,280.3555603027344,283.5785217285156,295.3292236328125,298.7071838378906,293.1499938964844,293.1499938964844,280.04998779296875,35011.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019147157669068,1.0,0.0,0.0,3.874372959136963,3.874399185180664,1.0016042324423324e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.64013671875,0.0,1789.563720703125,1895.4371337890625,0.0,3421.426025390625,0.9547014236450196,1.0,0.0,3.0,1.0,0.0
18176880,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.8518253564834595,0.3026115596294403,0.2731306850910187,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.8669090270996094,0.3194653689861297,0.3033882081508636,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.9284361600875854,0.3868848383426666,0.2719322741031647,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.8211402893066406,0.2690114676952362,0.2559565007686615,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.7529556751251221,0.2067495882511139,0.9368537068367004,284.9441223144531,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,298.410888671875,284.94415283203125,1.0,0.4635122418403625,1.0,1.0,0.0,1.0,-2.4504573345184326,2.4504523277282715,4.829842509934679e-06,1.8936396837234497,0.9721867442131042,0.9721867442131042,0.0,97.10023498535156,150.0,52230.3515625,0.0,1245.5386962890625,1.0,280.3555603027344,283.5785217285156,295.3292236328125,298.7071838378906,293.1499938964844,293.1499938964844,280.04998779296875,35011.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019147157669068,1.0,0.0,0.0,3.874372959136963,3.874399185180664,1.0016042324423324e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.64013671875,0.0,1789.563720703125,1895.4371337890625,0.0,3421.426025390625,0.9547014236450196,1.0,0.0,3.0,1.0,0.0
18176940,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8173725605010986,0.3046643435955047,0.2757192552089691,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8313089609146118,0.3219180107116699,0.3065170645713806,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8816590309143066,0.3855059444904327,0.2711493372917175,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.7862673997879028,0.2710869312286377,0.2587391138076782,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.7225473523139954,0.2077156752347946,0.9451824426651,284.8695068359375,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,298.3929443359375,284.8759155273437,1.0,0.4799423515796661,1.0,1.0,0.0,1.0,-2.46973729133606,2.469732522964477,4.906024969386635e-06,1.9085124731063845,0.8646218776702881,0.8646218776702881,0.0,116.3489227294922,138.0,52987.796875,0.0,1349.765869140625,1.0,280.0565795898437,283.489501953125,295.3195495605469,298.7630310058594,293.1499938964844,293.1499938964844,280.3500061035156,40716.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913962721824646,1.0,0.0,0.0,3.682992219924927,3.683017492294312,9.050965559254108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.974609375,0.0,1605.7916259765625,1895.4371337890625,0.0,3533.341796875,0.916742980480194,1.0,0.0,3.0,1.0,0.0
18177000,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8173725605010986,0.3046643435955047,0.2757192552089691,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8313089609146118,0.3219180107116699,0.3065170645713806,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8816590309143066,0.3855059444904327,0.2711493372917175,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.7862673997879028,0.2710869312286377,0.2587391138076782,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.7225473523139954,0.2077156752347946,0.9451824426651,284.8695068359375,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,298.3929443359375,284.8759155273437,1.0,0.4799423515796661,1.0,1.0,0.0,1.0,-2.46973729133606,2.469732522964477,4.906024969386635e-06,1.9085124731063845,0.8646218776702881,0.8646218776702881,0.0,116.3489227294922,138.0,52987.796875,0.0,1349.765869140625,1.0,280.0565795898437,283.489501953125,295.3195495605469,298.7630310058594,293.1499938964844,293.1499938964844,280.3500061035156,40716.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913962721824646,1.0,0.0,0.0,3.682992219924927,3.683017492294312,9.050965559254108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.974609375,0.0,1605.7916259765625,1895.4371337890625,0.0,3533.341796875,0.916742980480194,1.0,0.0,3.0,1.0,0.0
18177060,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.8097804188728333,0.308132916688919,0.2787123918533325,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.823740541934967,0.3253229260444641,0.3097028136253357,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.8705015778541565,0.3866712749004364,0.2717346251010895,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.7784206867218018,0.2739340662956238,0.2614445686340332,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.7151736617088318,0.2092386931180954,0.9523175954818726,285.0398254394531,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,298.3907470703125,285.0389099121094,1.0,0.4866150915622711,1.0,1.0,0.0,1.0,-2.4896841049194336,2.4896790981292725,4.985344276065007e-06,1.9238264560699463,1.0,1.0,0.0,123.28583526611328,126.0,52776.9453125,0.0,1404.2078857421875,1.0,280.343505859375,283.6499328613281,295.2637939453125,298.6115417480469,293.1499938964844,293.1499938964844,280.04998779296875,32903.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048731923103333,1.0,0.0,0.0,3.8164219856262207,3.8164470195770255,9.71865233623248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.8271484375,0.0,1702.0968017578125,1895.4371337890625,0.0,3448.9658203125,0.940521478652954,1.0,0.0,3.0,1.0,0.0
18177120,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.8097804188728333,0.308132916688919,0.2787123918533325,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.823740541934967,0.3253229260444641,0.3097028136253357,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.8705015778541565,0.3866712749004364,0.2717346251010895,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.7784206867218018,0.2739340662956238,0.2614445686340332,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.7151736617088318,0.2092386931180954,0.9523175954818726,285.0398254394531,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,298.3907470703125,285.0389099121094,1.0,0.4866150915622711,1.0,1.0,0.0,1.0,-2.4896841049194336,2.4896790981292725,4.985344276065007e-06,1.9238264560699463,1.0,1.0,0.0,123.28583526611328,126.0,52776.9453125,0.0,1404.2078857421875,1.0,280.343505859375,283.6499328613281,295.2637939453125,298.6115417480469,293.1499938964844,293.1499938964844,280.04998779296875,32903.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048731923103333,1.0,0.0,0.0,3.8164219856262207,3.8164470195770255,9.71865233623248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.8271484375,0.0,1702.0968017578125,1895.4371337890625,0.0,3448.9658203125,0.940521478652954,1.0,0.0,3.0,1.0,0.0
18177180,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8141204714775085,0.3107533156871795,0.2812951505184173,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.82795250415802,0.3281807005405426,0.3125604391098022,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8733168244361877,0.3874000906944275,0.2723777592182159,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7827602624893188,0.2763154208660126,0.2638284862041473,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7182512879371643,0.2104366719722747,0.9581460952758788,284.8998107910156,284.95001220703125,297.41754150390625,292.2994689941406,297.4163513183594,298.382568359375,284.90264892578125,1.0,0.4880543649196625,1.0,1.0,0.0,1.0,-2.5068681240081787,2.5068631172180176,5.054414486949099e-06,1.9371293783187864,0.9002648591995239,0.9002648591995239,0.0,122.67658996582033,114.0,53938.1640625,0.0,1423.6224365234375,1.0,280.05712890625,283.4893798828125,295.3334655761719,298.8184509277344,293.1499938964844,293.1499938964844,279.75,37984.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158549904823304,1.0,0.0,0.0,3.7535109519958496,3.7535364627838135,9.400883413945848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.7119140625,0.0,1666.6763916015625,1895.4371337890625,0.0,3550.85791015625,0.9297357201576232,1.0,0.0,3.0,1.0,0.0
18177240,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8141204714775085,0.3107533156871795,0.2812951505184173,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.82795250415802,0.3281807005405426,0.3125604391098022,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8733168244361877,0.3874000906944275,0.2723777592182159,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7827602624893188,0.2763154208660126,0.2638284862041473,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7182512879371643,0.2104366719722747,0.9581460952758788,284.8998107910156,284.95001220703125,297.41754150390625,292.2994689941406,297.4163513183594,298.382568359375,284.90264892578125,1.0,0.4880543649196625,1.0,1.0,0.0,1.0,-2.5068681240081787,2.5068631172180176,5.054414486949099e-06,1.9371293783187864,0.9002648591995239,0.9002648591995239,0.0,122.67658996582033,114.0,53938.1640625,0.0,1423.6224365234375,1.0,280.05712890625,283.4893798828125,295.3334655761719,298.8184509277344,293.1499938964844,293.1499938964844,279.75,37984.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158549904823304,1.0,0.0,0.0,3.7535109519958496,3.7535364627838135,9.400883413945848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.7119140625,0.0,1666.6763916015625,1895.4371337890625,0.0,3550.85791015625,0.9297357201576232,1.0,0.0,3.0,1.0,0.0
18177300,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.8185710906982422,0.3119270205497741,0.2823058664798736,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8324284553527832,0.3294785022735595,0.3137390613555908,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119506835937,0.8774991631507874,0.3876587152481079,0.2725240886211395,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124389648437,0.7873847484588623,0.2773806154727936,0.2647875845432281,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132629394531,0.7218016386032104,0.2109275460243225,0.9601004123687744,284.8119812011719,284.95001220703125,297.444091796875,292.3067626953125,297.44293212890625,298.3775329589844,284.8130798339844,1.0,0.4873685240745544,1.0,1.0,0.0,1.0,-2.513176202774048,2.513170957565308,5.07981303599081e-06,1.9419728517532349,0.81173175573349,0.81173175573349,0.0,120.71372985839844,114.0,54527.046875,0.0,1423.35595703125,1.0,279.7984924316406,283.3851013183594,295.3616943359375,298.96099853515625,293.1499938964844,293.1499938964844,279.75,42661.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225135445594788,1.0,0.0,0.0,3.629815816879273,3.629840612411499,8.791488994575047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.46044921875,0.0,1560.395751953125,1895.4371337890625,0.0,3612.33642578125,0.90289306640625,1.0,0.0,3.0,1.0,0.0
18177360,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.824428915977478,0.3132782280445099,0.2832639515399933,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8384167551994324,0.330869972705841,0.3148425817489624,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8834288716316223,0.3880590200424194,0.2726229131221771,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7935487031936646,0.278506189584732,0.265664666891098,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7265446782112122,0.2114613056182861,0.9616945385932922,284.8923645019531,284.95001220703125,297.4707336425781,292.31451416015625,297.46954345703125,298.37384033203125,284.8968505859375,1.0,0.4860095381736755,1.0,1.0,0.0,1.0,-2.518740177154541,2.518734931945801,5.10220479554846e-06,1.9462120532989504,0.832229495048523,0.832229495048523,0.0,117.8922348022461,102.0,54348.7734375,0.0,1418.435791015625,1.0,279.7581787109375,283.4642028808594,295.3355712890625,298.8595275878906,293.1499938964844,293.1499938964844,280.04998779296875,41134.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230700135231018,1.0,0.0,0.0,3.502622365951538,3.50264573097229,8.186153763745097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.89599609375,0.0,1412.167236328125,1895.4371337890625,0.0,3617.462890625,0.8779505491256714,1.0,0.0,3.0,1.0,0.0
18177420,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8433050513267517,0.3171717524528503,0.2861497104167938,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8578344583511353,0.334530621767044,0.3177207112312317,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.903506338596344,0.3899713456630707,0.2734973132610321,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8127949833869934,0.2814755141735077,0.2679333984851837,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.7419010400772095,0.2131357192993164,0.9667783379554749,285.0265808105469,284.95001220703125,297.5242004394531,292.33135986328125,297.52301025390625,298.37823486328125,285.02490234375,1.0,0.4821987748146057,1.0,1.0,0.0,1.0,-2.53554368019104,2.5355384349823,5.170154054212617e-06,1.9590247869491573,0.9511305689811708,0.9511305689811708,0.0,109.56275177001952,90.0,54257.5546875,0.0,1404.24365234375,1.0,280.0422058105469,283.5909729003906,295.3020324707031,298.7373352050781,293.1499938964844,293.1499938964844,279.75,32670.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129121899604796,1.0,0.0,0.0,3.656426906585693,3.656450271606445,8.92086745807319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.6865234375,0.0,1515.3717041015625,1895.4371337890625,0.0,3523.610107421875,0.904182493686676,1.0,0.0,3.0,1.0,0.0
18177480,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8433050513267517,0.3171717524528503,0.2861497104167938,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8578344583511353,0.334530621767044,0.3177207112312317,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.903506338596344,0.3899713456630707,0.2734973132610321,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8127949833869934,0.2814755141735077,0.2679333984851837,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.7419010400772095,0.2131357192993164,0.9667783379554749,285.0265808105469,284.95001220703125,297.5242004394531,292.33135986328125,297.52301025390625,298.37823486328125,285.02490234375,1.0,0.4821987748146057,1.0,1.0,0.0,1.0,-2.53554368019104,2.5355384349823,5.170154054212617e-06,1.9590247869491573,0.9511305689811708,0.9511305689811708,0.0,109.56275177001952,90.0,54257.5546875,0.0,1404.24365234375,1.0,280.0422058105469,283.5909729003906,295.3020324707031,298.7373352050781,293.1499938964844,293.1499938964844,279.75,32670.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129121899604796,1.0,0.0,0.0,3.656426906585693,3.656450271606445,8.92086745807319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.6865234375,0.0,1515.3717041015625,1895.4371337890625,0.0,3523.610107421875,0.904182493686676,1.0,0.0,3.0,1.0,0.0
18177540,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8683850169181824,0.3201049566268921,0.288662701845169,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8839807510375977,0.3375695347785949,0.3203865587711334,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9324647784233092,0.3909851312637329,0.2741084694862366,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8357243537902832,0.2838954329490661,0.2699978053569793,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7626997828483582,0.2144277393817901,0.9713490605354308,284.91375732421875,284.95001220703125,297.57794189453125,292.3498229980469,297.5767517089844,298.3739624023437,284.91729736328125,1.0,0.4773029386997223,1.0,1.0,0.0,1.0,-2.5504791736602783,2.550473928451538,5.23119661011151e-06,1.9705463647842407,0.8627031445503235,0.8627031445503235,0.0,100.0375747680664,78.0,55252.0078125,0.0,1382.2049560546875,1.0,279.7574768066406,283.4610290527344,295.3785705566406,298.9443359375,293.1499938964844,293.1499938964844,280.04998779296875,38281.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922792375087738,1.0,0.0,0.0,3.563538312911988,3.5635619163513184,8.473369916828233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.22021484375,0.0,1455.7508544921875,1895.4371337890625,0.0,3614.90576171875,0.888191282749176,1.0,0.0,3.0,1.0,0.0
