time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177600,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8683850169181824,0.3201049566268921,0.288662701845169,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8839807510375977,0.3375695347785949,0.3203865587711334,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9324647784233092,0.3909851312637329,0.2741084694862366,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8357243537902832,0.2838954329490661,0.2699978053569793,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7626997828483582,0.2144277393817901,0.9713490605354308,284.91375732421875,284.95001220703125,297.57794189453125,292.3498229980469,297.5767517089844,298.3739624023437,284.91729736328125,1.0,0.4773029386997223,1.0,1.0,0.0,1.0,-2.5504791736602783,2.550473928451538,5.23119661011151e-06,1.9705463647842407,0.8627031445503235,0.8627031445503235,0.0,100.0375747680664,78.0,55252.0078125,0.0,1382.2049560546875,1.0,279.7574768066406,283.4610290527344,295.3785705566406,298.9443359375,293.1499938964844,293.1499938964844,280.04998779296875,38281.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922792375087738,1.0,0.0,0.0,3.563538312911988,3.5635619163513184,8.473369916828233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.22021484375,0.0,1455.7508544921875,1895.4371337890625,0.0,3614.90576171875,0.888191282749176,1.0,0.0,3.0,1.0,0.0
18177660,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9043918251991272,0.3238701224327087,0.2913628816604614,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.922116994857788,0.3411867320537567,0.3231513202190399,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.9711187481880188,0.3927896320819855,0.2748453319072723,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8680890798568726,0.286776602268219,0.2721051573753357,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.7928772568702698,0.2160681784152984,0.9759626388549804,285.0417175292969,284.95001220703125,297.6319885253906,292.3697814941406,297.6307983398437,298.3775634765625,285.0395812988281,1.0,0.4717032015323639,1.0,1.0,0.0,1.0,-2.566000699996948,2.565995454788208,5.294699803926051e-06,1.98236083984375,0.9892503023147584,0.9892503023147584,0.0,89.33451080322266,66.0,55193.62890625,0.0,1355.4827880859375,1.0,280.0428161621094,283.5826721191406,295.3532409667969,298.8460693359375,293.1499938964844,293.1499938964844,279.75,32001.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156840443611144,1.0,0.0,0.0,3.729698419570923,3.729722499847412,9.281981760977942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.1376953125,0.0,1593.0833740234375,1895.4371337890625,0.0,3549.276123046875,0.9202226996421814,1.0,0.0,3.0,1.0,0.0
18177720,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9043918251991272,0.3238701224327087,0.2913628816604614,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.922116994857788,0.3411867320537567,0.3231513202190399,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.9711187481880188,0.3927896320819855,0.2748453319072723,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8680890798568726,0.286776602268219,0.2721051573753357,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.7928772568702698,0.2160681784152984,0.9759626388549804,285.0417175292969,284.95001220703125,297.6319885253906,292.3697814941406,297.6307983398437,298.3775634765625,285.0395812988281,1.0,0.4717032015323639,1.0,1.0,0.0,1.0,-2.566000699996948,2.565995454788208,5.294699803926051e-06,1.98236083984375,0.9892503023147584,0.9892503023147584,0.0,89.33451080322266,66.0,55193.62890625,0.0,1355.4827880859375,1.0,280.0428161621094,283.5826721191406,295.3532409667969,298.8460693359375,293.1499938964844,293.1499938964844,279.75,32001.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156840443611144,1.0,0.0,0.0,3.729698419570923,3.729722499847412,9.281981760977942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.1376953125,0.0,1593.0833740234375,1895.4371337890625,0.0,3549.276123046875,0.9202226996421814,1.0,0.0,3.0,1.0,0.0
18177780,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9481762051582336,0.3265905082225799,0.2937576174736023,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9657324552536012,0.3440907597541809,0.3257619440555572,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9990000128746032,0.3940553963184356,0.2719720900058746,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9054502844810486,0.2890321612358093,0.27408167719841,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8250064253807068,0.2172300815582275,0.9802699089050292,284.8979187011719,284.95001220703125,297.6863708496094,292.3910522460937,297.6851806640625,298.3720397949219,284.8988952636719,1.0,0.4652059078216553,1.0,1.0,0.0,1.0,-2.56838607788086,2.568380832672119,5.305712420522468e-06,1.9847861528396609,0.8815605640411377,0.8815605640411377,0.0,79.96367645263672,69.0,56187.796875,0.0,1321.484619140625,1.0,279.7568359375,283.4208068847656,295.4271545410156,299.059814453125,293.1499938964844,293.1499938964844,280.04998779296875,37953.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927020251750946,1.0,0.0,0.0,3.665385007858277,3.665409564971924,8.964632343122503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.1748046875,0.0,1565.0269775390625,1895.4371337890625,0.0,3653.799072265625,0.9101607203483582,1.0,0.0,3.0,1.0,0.0
18177840,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9481762051582336,0.3265905082225799,0.2937576174736023,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9657324552536012,0.3440907597541809,0.3257619440555572,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9990000128746032,0.3940553963184356,0.2719720900058746,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9054502844810486,0.2890321612358093,0.27408167719841,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8250064253807068,0.2172300815582275,0.9802699089050292,284.8979187011719,284.95001220703125,297.6863708496094,292.3910522460937,297.6851806640625,298.3720397949219,284.8988952636719,1.0,0.4652059078216553,1.0,1.0,0.0,1.0,-2.56838607788086,2.568380832672119,5.305712420522468e-06,1.9847861528396609,0.8815605640411377,0.8815605640411377,0.0,79.96367645263672,69.0,56187.796875,0.0,1321.484619140625,1.0,279.7568359375,283.4208068847656,295.4271545410156,299.059814453125,293.1499938964844,293.1499938964844,280.04998779296875,37953.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927020251750946,1.0,0.0,0.0,3.665385007858277,3.665409564971924,8.964632343122503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.1748046875,0.0,1565.0269775390625,1895.4371337890625,0.0,3653.799072265625,0.9101607203483582,1.0,0.0,3.0,1.0,0.0
18177900,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9636437892913818,0.3282597959041595,0.294908195734024,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.979709804058075,0.3457323908805847,0.3270204663276672,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9990000128746032,0.3964650928974151,0.2609382271766662,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9207918047904968,0.2903025448322296,0.2750215232372284,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8362271189689636,0.2179055362939834,0.9822274446487428,285.0296325683594,284.95001220703125,297.71368408203125,292.40216064453125,297.7124938964844,298.3736572265625,285.034912109375,1.0,0.4634960889816284,1.0,1.0,0.0,1.0,-2.569249153137207,2.569243907928467,5.308125764713623e-06,1.9848763942718504,0.9723130464553832,0.9723130464553832,0.0,77.08636474609375,69.0,55510.99609375,0.0,1306.009521484375,1.0,280.0021667480469,283.56671142578125,295.3772888183594,298.8609313964844,293.1499938964844,293.1499938964844,280.04998779296875,33795.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212734699249268,1.0,0.0,0.0,3.7137973308563232,3.713821649551392,9.203006356983678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.22705078125,0.0,1588.5302734375,1895.4371337890625,0.0,3600.906005859375,0.919800579547882,1.0,0.0,3.0,1.0,0.0
18177960,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9739989638328552,0.3301166892051697,0.296465516090393,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.988717257976532,0.3475339114665985,0.3286038339138031,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9990000128746032,0.4000521004199981,0.2539034783840179,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.9322373867034912,0.2917071580886841,0.2762390077114105,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8442854285240173,0.2186950743198394,0.9852700233459472,285.0277709960937,284.95001220703125,297.7410888671875,292.4135437011719,297.7398986816406,298.376953125,285.02569580078125,1.0,0.4623682498931885,1.0,1.0,0.0,1.0,-2.56968355178833,2.56967830657959,5.309637344907969e-06,1.98507022857666,0.9989039301872252,0.9989039301872252,0.0,75.3202133178711,87.0,55744.1796875,0.0,1298.8260498046875,1.0,280.043212890625,283.5550537109375,295.3941955566406,298.9287414550781,293.1499938964844,293.1499938964844,279.75,32674.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193322062492372,1.0,0.0,0.0,3.7964954376220703,3.796520233154297,9.617430123398665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.5537109375,0.0,1676.462890625,1895.4371337890625,0.0,3582.994384765625,0.935846745967865,1.0,0.0,3.0,1.0,0.0
18178020,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.970952332019806,0.3327111899852752,0.29910409450531,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9860450029373168,0.3503680229187011,0.3315248787403106,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9990000128746032,0.4057925045490265,0.2586941123008728,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9284049272537231,0.293849915266037,0.2784883379936218,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8408220410346985,0.2197449505329132,0.9909148812294006,284.90069580078125,284.95001220703125,297.79620361328125,292.43707275390625,297.7950134277344,298.3775634765625,284.9053955078125,1.0,0.4673802256584167,1.0,1.0,0.0,1.0,-2.5915796756744385,2.591574192047119,5.399676410888787e-06,2.0015735626220703,0.8960013389587402,0.8960013389587402,0.0,77.25406646728516,105.0,56967.18359375,0.0,1335.2220458984375,1.0,279.7561950683594,283.410400390625,295.46734619140625,299.1358337402344,293.1499938964844,293.1499938964844,280.04998779296875,38096.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292344450950624,1.0,0.0,0.0,3.7220518589019775,3.722076892852783,9.243960903404512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.63232421875,0.0,1630.81396484375,1895.4371337890625,0.0,3674.1220703125,0.9230522513389589,1.0,0.0,3.0,1.0,0.0
18178080,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.970952332019806,0.3327111899852752,0.29910409450531,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9860450029373168,0.3503680229187011,0.3315248787403106,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9990000128746032,0.4057925045490265,0.2586941123008728,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9284049272537231,0.293849915266037,0.2784883379936218,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8408220410346985,0.2197449505329132,0.9909148812294006,284.90069580078125,284.95001220703125,297.79620361328125,292.43707275390625,297.7950134277344,298.3775634765625,284.9053955078125,1.0,0.4673802256584167,1.0,1.0,0.0,1.0,-2.5915796756744385,2.591574192047119,5.399676410888787e-06,2.0015735626220703,0.8960013389587402,0.8960013389587402,0.0,77.25406646728516,105.0,56967.18359375,0.0,1335.2220458984375,1.0,279.7561950683594,283.410400390625,295.46734619140625,299.1358337402344,293.1499938964844,293.1499938964844,280.04998779296875,38096.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292344450950624,1.0,0.0,0.0,3.7220518589019775,3.722076892852783,9.243960903404512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.63232421875,0.0,1630.81396484375,1895.4371337890625,0.0,3674.1220703125,0.9230522513389589,1.0,0.0,3.0,1.0,0.0
18178140,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9509000182151794,0.3363406360149383,0.3022129833698272,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.9679214358329772,0.3539282977581024,0.3348128795623779,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08660888671875,0.9990000128746032,0.407011330127716,0.2776356339454651,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9068896174430848,0.2965727150440216,0.2810345888137817,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.8242066502571106,0.2211943566799163,0.997567892074585,285.08660888671875,284.95001220703125,297.8517150878906,292.46148681640625,297.8505249023437,298.3773803710937,285.08892822265625,1.0,0.477925032377243,1.0,1.0,0.0,1.0,-2.633062601089477,2.633056879043579,5.573393082158873e-06,2.033353805541992,1.0,1.0,0.0,83.65618896484375,123.0,57082.27734375,0.0,1418.02685546875,1.0,280.0434875488281,283.5878601074219,295.448486328125,299.0505676269531,293.1499938964844,293.1499938964844,279.75,33336.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227266907691956,1.0,0.0,0.0,3.846672773361206,3.84669828414917,9.873332373899757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.03125,0.0,1742.182373046875,1895.4371337890625,0.0,3614.30029296875,0.9474802613258362,1.0,0.0,3.0,1.0,0.0
18178200,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9509000182151794,0.3363406360149383,0.3022129833698272,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.9679214358329772,0.3539282977581024,0.3348128795623779,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08660888671875,0.9990000128746032,0.407011330127716,0.2776356339454651,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9068896174430848,0.2965727150440216,0.2810345888137817,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.8242066502571106,0.2211943566799163,0.997567892074585,285.08660888671875,284.95001220703125,297.8517150878906,292.46148681640625,297.8505249023437,298.3773803710937,285.08892822265625,1.0,0.477925032377243,1.0,1.0,0.0,1.0,-2.633062601089477,2.633056879043579,5.573393082158873e-06,2.033353805541992,1.0,1.0,0.0,83.65618896484375,123.0,57082.27734375,0.0,1418.02685546875,1.0,280.0434875488281,283.5878601074219,295.448486328125,299.0505676269531,293.1499938964844,293.1499938964844,279.75,33336.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227266907691956,1.0,0.0,0.0,3.846672773361206,3.84669828414917,9.873332373899757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.03125,0.0,1742.182373046875,1895.4371337890625,0.0,3614.30029296875,0.9474802613258362,1.0,0.0,3.0,1.0,0.0
18178260,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.9043749570846558,0.3388956785202026,0.305357813835144,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.921692669391632,0.3567809462547302,0.3382897078990936,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9660674929618835,0.4038841426372528,0.2835283577442169,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.8666417598724365,0.2986697256565094,0.283769816160202,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.7881467342376709,0.2221477031707763,1.0052090883255005,284.9289855957031,284.95001220703125,297.9076538085937,292.48663330078125,297.9064636230469,298.3645324707031,284.9301147460937,1.0,0.4909566044807434,1.0,1.0,0.0,1.0,-2.66006851196289,2.660062789916992,5.689016688847914e-06,2.0545523166656494,0.9552786946296692,0.9552786946296692,0.0,97.0750732421875,141.0,58869.88671875,0.0,1515.490478515625,1.0,279.7556457519531,283.39508056640625,295.53253173828125,299.3188781738281,293.1499938964844,293.1499938964844,279.45001220703125,35906.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357119798660278,1.0,0.0,0.0,3.8657338619232178,3.865760087966919,9.971423651222722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.39453125,0.0,1785.9522705078125,1895.4371337890625,0.0,3733.383544921875,0.953436315059662,1.0,0.0,3.0,1.0,0.0
18178320,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.9043749570846558,0.3388956785202026,0.305357813835144,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.921692669391632,0.3567809462547302,0.3382897078990936,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9660674929618835,0.4038841426372528,0.2835283577442169,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.8666417598724365,0.2986697256565094,0.283769816160202,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.7881467342376709,0.2221477031707763,1.0052090883255005,284.9289855957031,284.95001220703125,297.9076538085937,292.48663330078125,297.9064636230469,298.3645324707031,284.9301147460937,1.0,0.4909566044807434,1.0,1.0,0.0,1.0,-2.66006851196289,2.660062789916992,5.689016688847914e-06,2.0545523166656494,0.9552786946296692,0.9552786946296692,0.0,97.0750732421875,141.0,58869.88671875,0.0,1515.490478515625,1.0,279.7556457519531,283.39508056640625,295.53253173828125,299.3188781738281,293.1499938964844,293.1499938964844,279.45001220703125,35906.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357119798660278,1.0,0.0,0.0,3.8657338619232178,3.865760087966919,9.971423651222722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.39453125,0.0,1785.9522705078125,1895.4371337890625,0.0,3733.383544921875,0.953436315059662,1.0,0.0,3.0,1.0,0.0
18178380,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202819824219,0.8806923031806946,0.339868813753128,0.3066789507865906,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202819824219,0.8962487578392029,0.3579959273338318,0.3398901224136352,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202819824219,0.9369556307792664,0.4026980102062225,0.2828239500522613,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.8450407385826111,0.2994886040687561,0.284991592168808,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82061767578125,0.7673866152763367,0.222360610961914,1.008264422416687,284.8202819824219,284.95001220703125,297.9391784667969,292.5009765625,297.93798828125,298.3569030761719,284.8229064941406,1.0,0.4983941912651062,1.0,1.0,0.0,1.0,-2.668407917022705,2.668402194976806,5.724613401980605e-06,2.0609309673309326,0.8540712594985962,0.8540712594985962,0.0,106.2784423828125,141.0,59677.2578125,0.0,1568.5950927734375,1.0,279.4857788085937,283.2701110839844,295.56353759765625,299.4725341796875,293.1499938964844,293.1499938964844,279.45001220703125,40900.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437955021858216,1.0,0.0,0.0,3.7646446228027344,3.764670610427856,9.456735483581724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.8125,0.0,1702.313232421875,1895.4371337890625,0.0,3806.899169921875,0.9321580529212952,1.0,0.0,3.0,1.0,0.0
18178440,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8643345236778259,0.3407335877418518,0.3076220154762268,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8794360756874084,0.3589914441108703,0.3410516381263733,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9154669046401978,0.4022113382816314,0.2825047969818115,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8303907513618469,0.3001508712768554,0.2858578264713287,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.753179669380188,0.2225147187709808,1.0102198123931885,284.8831787109375,284.95001220703125,297.96405029296875,292.5123291015625,297.9628601074219,298.3512878417969,284.8880920410156,1.0,0.5042718052864075,1.0,1.0,0.0,1.0,-2.673942804336548,2.6739370822906494,5.748231160396244e-06,2.065131187438965,0.8667730689048767,0.8667730689048767,0.0,113.84329223632812,159.0,59581.64453125,0.0,1610.8636474609375,1.0,279.456787109375,283.330322265625,295.5431213378906,299.3923645019531,293.1499938964844,293.1499938964844,279.75,40346.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447963237762452,1.0,0.0,0.0,3.6723365783691406,3.6723616123199454,8.998668477033789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.7158203125,0.0,1590.881591796875,1895.4371337890625,0.0,3815.96435546875,0.9143359065055848,1.0,0.0,3.0,1.0,0.0
18178500,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8493528962135315,0.342251569032669,0.3090185225009918,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8637624382972717,0.3605087995529175,0.3425969183444977,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8967674374580383,0.4024219512939453,0.2825987935066223,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8165233135223389,0.3012235462665558,0.2870201766490936,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.7400883436203003,0.2229253649711609,1.012986183166504,285.0306396484375,284.95001220703125,297.9924011230469,292.5253601074219,297.9912109375,298.3505554199219,285.03662109375,1.0,0.5110844969749451,1.0,1.0,0.0,1.0,-2.6823055744171143,2.682299852371216,5.783954748039832e-06,2.0714519023895264,0.9665656089782716,0.9665656089782716,0.0,122.31285858154295,159.0,59067.5625,0.0,1661.519775390625,1.0,279.7027893066406,283.48455810546875,295.4944763183594,299.19293212890625,293.1499938964844,293.1499938964844,279.75,34472.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383136630058287,1.0,0.0,0.0,3.7245726585388175,3.724597215652466,9.25648748761887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.2158203125,0.0,1606.0662841796875,1895.4371337890625,0.0,3757.10009765625,0.9230690002441406,1.0,0.0,3.0,1.0,0.0
18178560,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8373895287513733,0.3439364433288574,0.3107986748218536,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8511123061180115,0.3621925711631775,0.3444530665874481,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.881976842880249,0.4029898941516876,0.283138632774353,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8043959736824036,0.3024415671825409,0.2884435355663299,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.7294536828994751,0.2234619706869125,1.0167028903961182,285.0377502441406,284.95001220703125,298.0209045410156,292.5384826660156,298.01971435546875,298.35235595703125,285.0369873046875,1.0,0.5180877447128296,1.0,1.0,0.0,1.0,-2.693498134613037,2.6934924125671387,5.832134775118902e-06,2.0800046920776367,1.0,1.0,0.0,130.63687133789062,162.0,59495.890625,0.0,1715.966552734375,1.0,279.7431945800781,283.4791564941406,295.5173034667969,299.2773132324219,293.1499938964844,293.1499938964844,279.45001220703125,32908.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363778829574584,1.0,0.0,0.0,3.8076155185699454,3.807640552520752,9.6738529009599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.0224609375,0.0,1691.563720703125,1895.4371337890625,0.0,3739.458984375,0.9386348724365234,1.0,0.0,3.0,1.0,0.0
18178620,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8231540322303772,0.3460241854190826,0.3133967816829681,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8364574909210205,0.3646753430366516,0.3474680781364441,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8640076518058777,0.4032089412212372,0.2837934195995331,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7891751527786255,0.3041161894798279,0.290671169757843,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.716240406036377,0.223959669470787,1.0218020677566528,284.9095458984375,284.95001220703125,298.0782775878906,292.5648803710937,298.0770874023437,298.3441772460937,284.91217041015625,1.0,0.5274937748908997,1.0,1.0,0.0,1.0,-2.709845542907715,2.7098395824432373,5.903144028707175e-06,2.0926296710968018,0.9052188992500304,0.9052188992500304,0.0,142.39120483398438,150.0,60767.1953125,0.0,1794.3995361328125,1.0,279.4569702148437,283.3280944824219,295.594482421875,299.5038146972656,293.1499938964844,293.1499938964844,279.1499938964844,37657.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462354779243468,1.0,0.0,0.0,3.749934434890747,3.749959707260132,9.382976600136316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.2763671875,0.0,1659.963134765625,1895.4371337890625,0.0,3828.98583984375,0.9289370179176332,1.0,0.0,3.0,1.0,0.0
18178680,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8231540322303772,0.3460241854190826,0.3133967816829681,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8364574909210205,0.3646753430366516,0.3474680781364441,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8640076518058777,0.4032089412212372,0.2837934195995331,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7891751527786255,0.3041161894798279,0.290671169757843,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.716240406036377,0.223959669470787,1.0218020677566528,284.9095458984375,284.95001220703125,298.0782775878906,292.5648803710937,298.0770874023437,298.3441772460937,284.91217041015625,1.0,0.5274937748908997,1.0,1.0,0.0,1.0,-2.709845542907715,2.7098395824432373,5.903144028707175e-06,2.0926296710968018,0.9052188992500304,0.9052188992500304,0.0,142.39120483398438,150.0,60767.1953125,0.0,1794.3995361328125,1.0,279.4569702148437,283.3280944824219,295.594482421875,299.5038146972656,293.1499938964844,293.1499938964844,279.1499938964844,37657.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462354779243468,1.0,0.0,0.0,3.749934434890747,3.749959707260132,9.382976600136316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.2763671875,0.0,1659.963134765625,1895.4371337890625,0.0,3828.98583984375,0.9289370179176332,1.0,0.0,3.0,1.0,0.0
18178740,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.821682870388031,0.3479768931865692,0.3151423931121826,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8351590037345886,0.3669739663600921,0.3496713638305664,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8608941435813904,0.403368592262268,0.2839030921459198,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7874662280082703,0.305593192577362,0.2921185493469238,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.713994026184082,0.2242634892463684,1.0234994888305664,284.9005432128906,284.95001220703125,298.1361999511719,292.5913391113281,298.135009765625,298.3354187011719,284.9030456542969,1.0,0.5296696424484253,1.0,1.0,0.0,1.0,-2.7185051441192627,2.718499183654785,5.940699793427484e-06,2.0992064476013184,0.8431511521339417,0.8431511521339417,0.0,144.83956909179688,138.0,61259.453125,0.0,1818.8062744140625,1.0,279.1579895019531,283.2956237792969,295.6084899902344,299.5635070800781,293.1499938964844,293.1499938964844,279.45001220703125,40212.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523849487304688,1.0,0.0,0.0,3.5378003120422363,3.5378241539001465,8.351412930096558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.1962890625,0.0,1442.4375,1895.4371337890625,0.0,3884.422119140625,0.8846228122711182,1.0,0.0,3.0,1.0,0.0
18178800,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.821682870388031,0.3479768931865692,0.3151423931121826,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8351590037345886,0.3669739663600921,0.3496713638305664,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8608941435813904,0.403368592262268,0.2839030921459198,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7874662280082703,0.305593192577362,0.2921185493469238,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.713994026184082,0.2242634892463684,1.0234994888305664,284.9005432128906,284.95001220703125,298.1361999511719,292.5913391113281,298.135009765625,298.3354187011719,284.9030456542969,1.0,0.5296696424484253,1.0,1.0,0.0,1.0,-2.7185051441192627,2.718499183654785,5.940699793427484e-06,2.0992064476013184,0.8431511521339417,0.8431511521339417,0.0,144.83956909179688,138.0,61259.453125,0.0,1818.8062744140625,1.0,279.1579895019531,283.2956237792969,295.6084899902344,299.5635070800781,293.1499938964844,293.1499938964844,279.45001220703125,40212.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523849487304688,1.0,0.0,0.0,3.5378003120422363,3.5378241539001465,8.351412930096558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.1962890625,0.0,1442.4375,1895.4371337890625,0.0,3884.422119140625,0.8846228122711182,1.0,0.0,3.0,1.0,0.0
18178860,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8302868604660034,0.3512053787708282,0.3176226615905761,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8439657092094421,0.3702536821365356,0.3523610830307007,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8689472675323486,0.404793381690979,0.2845662832260132,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7961101531982422,0.3079015910625458,0.2939233183860779,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7205148339271545,0.2252341657876968,1.0262091159820557,285.01934814453125,284.95001220703125,298.1946716308594,292.6177673339844,298.1934509277344,298.34002685546875,285.0187072753906,1.0,0.5282436609268188,1.0,1.0,0.0,1.0,-2.7309346199035645,2.730928421020508,5.99470013185055e-06,2.108593940734864,0.9526846408843994,0.9526846408843994,0.0,140.48025512695312,126.0,61161.625,0.0,1817.435546875,1.0,279.441650390625,283.4143981933594,295.5939636230469,299.4613342285156,293.1499938964844,293.1499938964844,279.1499938964844,33016.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436006546020508,1.0,0.0,0.0,3.680116653442383,3.680140495300293,9.036837695930444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.234375,0.0,1544.4283447265625,1895.4371337890625,0.0,3805.133056640625,0.9097514152526855,1.0,0.0,3.0,1.0,0.0
18178920,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8302868604660034,0.3512053787708282,0.3176226615905761,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8439657092094421,0.3702536821365356,0.3523610830307007,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8689472675323486,0.404793381690979,0.2845662832260132,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7961101531982422,0.3079015910625458,0.2939233183860779,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7205148339271545,0.2252341657876968,1.0262091159820557,285.01934814453125,284.95001220703125,298.1946716308594,292.6177673339844,298.1934509277344,298.34002685546875,285.0187072753906,1.0,0.5282436609268188,1.0,1.0,0.0,1.0,-2.7309346199035645,2.730928421020508,5.99470013185055e-06,2.108593940734864,0.9526846408843994,0.9526846408843994,0.0,140.48025512695312,126.0,61161.625,0.0,1817.435546875,1.0,279.441650390625,283.4143981933594,295.5939636230469,299.4613342285156,293.1499938964844,293.1499938964844,279.1499938964844,33016.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436006546020508,1.0,0.0,0.0,3.680116653442383,3.680140495300293,9.036837695930444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.234375,0.0,1544.4283447265625,1895.4371337890625,0.0,3805.133056640625,0.9097514152526855,1.0,0.0,3.0,1.0,0.0
18178980,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.8432369828224182,0.353394478559494,0.3195489943027496,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8576951026916504,0.3728741705417633,0.3547194600105285,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8821437358856201,0.4053512811660766,0.2849127948284149,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8093769550323486,0.3096592426300049,0.2954473495483398,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.7306796312332153,0.2258384525775909,1.0280938148498535,284.9170837402344,284.95001220703125,298.2536926269531,292.6439514160156,298.25250244140625,298.33477783203125,284.9197692871094,1.0,0.5246491432189941,1.0,1.0,0.0,1.0,-2.7406039237976074,2.740597724914551,6.037120328983292e-06,2.116010427474976,0.8702396154403687,0.8702396154403687,0.0,133.26219177246094,114.0,62153.58984375,0.0,1798.4532470703125,1.0,279.1573486328125,283.29180908203125,295.6675720214844,299.6684265136719,293.1499938964844,293.1499938964844,279.45001220703125,38038.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521294832229614,1.0,0.0,0.0,3.591802835464477,3.591826677322388,8.608317898506357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.48828125,0.0,1484.38720703125,1895.4371337890625,0.0,3882.1259765625,0.8943261504173279,1.0,0.0,3.0,1.0,0.0
18179040,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.8432369828224182,0.353394478559494,0.3195489943027496,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8576951026916504,0.3728741705417633,0.3547194600105285,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8821437358856201,0.4053512811660766,0.2849127948284149,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8093769550323486,0.3096592426300049,0.2954473495483398,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.7306796312332153,0.2258384525775909,1.0280938148498535,284.9170837402344,284.95001220703125,298.2536926269531,292.6439514160156,298.25250244140625,298.33477783203125,284.9197692871094,1.0,0.5246491432189941,1.0,1.0,0.0,1.0,-2.7406039237976074,2.740597724914551,6.037120328983292e-06,2.116010427474976,0.8702396154403687,0.8702396154403687,0.0,133.26219177246094,114.0,62153.58984375,0.0,1798.4532470703125,1.0,279.1573486328125,283.29180908203125,295.6675720214844,299.6684265136719,293.1499938964844,293.1499938964844,279.45001220703125,38038.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521294832229614,1.0,0.0,0.0,3.591802835464477,3.591826677322388,8.608317898506357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.48828125,0.0,1484.38720703125,1895.4371337890625,0.0,3882.1259765625,0.8943261504173279,1.0,0.0,3.0,1.0,0.0
18179100,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8516300916671753,0.3548773825168609,0.3204705417156219,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8665972352027893,0.3744441270828247,0.3558411002159118,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8907913565635681,0.4059669375419616,0.2850438952445984,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.817353367805481,0.3107445240020752,0.296144425868988,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.7371795773506165,0.2262880355119705,1.0287346839904783,285.04168701171875,284.95001220703125,298.283447265625,292.6568908691406,298.2822265625,298.3358154296875,285.0457458496094,1.0,0.5222810506820679,1.0,1.0,0.0,1.0,-2.7448203563690186,2.744814395904541,6.055451194697525e-06,2.1191442012786865,0.9622358679771424,0.9622358679771424,0.0,128.85011291503906,114.0,61663.3046875,0.0,1784.2158203125,1.0,279.4010925292969,283.4245910644531,295.6304626464844,299.4898986816406,293.1499938964844,293.1499938964844,279.45001220703125,33353.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467639327049256,1.0,0.0,0.0,3.656992673873901,3.657016277313232,8.92362777449307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.7392578125,0.0,1521.121826171875,1895.4371337890625,0.0,3833.762939453125,0.9068045020103456,1.0,0.0,3.0,1.0,0.0
18179160,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8624255657196045,0.3565080761909485,0.3217146098613739,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8778957724571228,0.3761565685272217,0.3572131395339966,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.9018450379371644,0.4067513048648834,0.2854106426239013,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.8270289897918701,0.3119548559188843,0.2970478534698486,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.745524525642395,0.2268493920564651,1.0301164388656616,285.03289794921875,284.95001220703125,298.3133544921875,292.6697082519531,298.3121337890625,298.3384704589844,285.0309753417969,1.0,0.5197702050209045,1.0,1.0,0.0,1.0,-2.7511494159698486,2.751143455505371,6.083228527131723e-06,2.123945951461792,0.9868355393409728,0.9868355393409728,0.0,123.7915496826172,102.0,62069.39453125,0.0,1770.0904541015625,1.0,279.4427185058594,283.4061889648437,295.6545104980469,299.579345703125,293.1499938964844,293.1499938964844,279.1499938964844,32349.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455546736717224,1.0,0.0,0.0,3.745593070983887,3.745617389678955,9.361262982565676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.0478515625,0.0,1614.1170654296875,1895.4371337890625,0.0,3822.828125,0.9241483807563782,1.0,0.0,3.0,1.0,0.0
18179220,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8750019669532776,0.3576835095882416,0.322825938463211,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8910359740257263,0.3775957226753235,0.3585418462753296,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9152953028678894,0.4071098864078522,0.2856808304786682,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8380988240242004,0.3129224777221679,0.2979040443897247,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7553750276565552,0.2272198051214218,1.0313003063201904,284.8865966796875,284.95001220703125,298.3450927734375,292.68310546875,298.3438720703125,298.3363342285156,284.8821716308594,1.0,0.5169162750244141,1.0,1.0,0.0,1.0,-2.7568633556365967,2.756857395172119,6.108527031756239e-06,2.128358602523804,0.893475353717804,0.893475353717804,0.0,118.3607177734375,102.0,63196.19140625,0.0,1753.2113037109375,1.0,279.1915588378906,283.23834228515625,295.7230529785156,299.8281555175781,293.1499938964844,293.1499938964844,279.1499938964844,36271.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527475833892822,1.0,0.0,0.0,3.739159345626831,3.7391841411590576,9.329131671620416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.451171875,0.0,1636.72314453125,1895.4371337890625,0.0,3887.6806640625,0.9235143065452576,1.0,0.0,3.0,1.0,0.0
18179280,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8865958452224731,0.3585599064826965,0.3234418928623199,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9031391739845276,0.3787316679954529,0.3594436049461365,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.928378701210022,0.4072445034980774,0.2856540977954864,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8483976721763611,0.3136473894119262,0.2984231412410736,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7646048665046692,0.227431058883667,1.031475305557251,284.90478515625,284.95001220703125,298.3736267089844,292.6949157714844,298.3724060058594,298.33251953125,284.90789794921875,1.0,0.514115571975708,1.0,1.0,0.0,1.0,-2.7594916820526123,2.7594857215881348,6.120113084762124e-06,2.130356788635254,0.8866983652114868,0.8866983652114868,0.0,113.62902069091795,90.0,63129.0,0.0,1734.9132080078125,1.0,279.1567687988281,283.259765625,295.7237548828125,299.7892761230469,293.1499938964844,293.1499938964844,279.45001220703125,37930.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551078677177428,1.0,0.0,0.0,3.67521071434021,3.6752352714538574,9.012759392135196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.224609375,0.0,1575.9423828125,1895.4371337890625,0.0,3908.859375,0.9124782681465148,1.0,0.0,3.0,1.0,0.0
18179340,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.9167781472206116,0.3613308668136596,0.3252236545085907,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.93628990650177,0.3816967308521271,0.3615791201591491,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.960312843322754,0.4085033535957336,0.2860003411769867,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8750017881393433,0.3156869113445282,0.299731433391571,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.7883896231651306,0.2283210903406143,1.0327786207199097,285.03863525390625,284.95001220703125,298.4286193847656,292.7170104980469,298.4273681640625,298.33551025390625,285.03692626953125,1.0,0.5085673928260803,1.0,1.0,0.0,1.0,-2.767746686935425,2.767740488052368,6.156371000543004e-06,2.136537790298462,1.0,1.0,0.0,103.59017944335938,90.0,62860.95703125,0.0,1699.97412109375,1.0,279.4403381347656,283.39337158203125,295.6988830566406,299.6704406738281,293.1499938964844,293.1499938964844,279.45001220703125,32598.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485937356948853,1.0,0.0,0.0,3.802582502365112,3.802607536315918,9.648294962971704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.9775390625,0.0,1683.124755859375,1895.4371337890625,0.0,3850.284423828125,0.9371629357337952,1.0,0.0,3.0,1.0,0.0
18179400,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.921052634716034,0.3616295158863067,0.325461596250534,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9406434297561646,0.3820239007472992,0.3618477582931518,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9641512632369996,0.4086477160453796,0.28607377409935,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8785427212715149,0.315914124250412,0.2999046444892883,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.791530191898346,0.2284258753061294,1.0330393314361572,285.0351257324219,284.95001220703125,298.4345703125,292.7193603515625,298.433349609375,298.3359069824219,285.0336303710937,1.0,0.507972002029419,1.0,1.0,0.0,1.0,-2.768965244293213,2.768959283828736,6.161777491797693e-06,2.137470960617065,1.0,1.0,0.0,102.44791412353516,78.0,62922.76171875,0.0,1696.4007568359375,1.0,279.4434814453125,283.38934326171875,295.7051696777344,299.686767578125,293.1499938964844,293.1499938964844,279.1499938964844,32734.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486757516860962,1.0,0.0,0.0,3.81330156326294,3.813326597213745,9.70276687439764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.7431640625,0.0,1697.025634765625,1895.4371337890625,0.0,3851.0244140625,0.9395055770874025,1.0,0.0,3.0,1.0,0.0
