time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179460,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607116699219,0.9614375233650208,0.3630890250205993,0.3269239068031311,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608337402344,0.9788790345191956,0.3842029273509979,0.3639182150363922,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7609558105469,0.9958286881446838,0.4086585938930511,0.2861729562282562,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603759765625,0.914065420627594,0.3172298371791839,0.3011089563369751,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.75946044921875,0.8211170434951782,0.2287164181470871,1.0337910652160645,284.760986328125,284.95001220703125,298.4961853027344,292.7428894042969,298.1033935546875,298.3251647949219,284.7654113769531,1.0,0.5012444257736206,0.7097370624542236,0.7097370624542236,0.4000000059604645,1.0,-2.775683641433716,1.8212970495224,0.954386591911316,1.191842555999756,0.7711684703826904,0.7711684703826904,0.0,91.9681167602539,96.0,58025.8515625,0.0,1652.6939697265625,1.0,279.1567687988281,283.1098327636719,295.73516845703125,299.64306640625,293.1499938964844,293.1499938964844,279.45001220703125,47830.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952989399433136,1.0,0.0,0.0,3.4989147186279297,3.498939514160156,8.168833574018208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.3369140625,0.0,1456.3360595703125,1895.4371337890625,0.0,3889.8525390625,0.8790390491485596,1.0,0.0,3.0,1.0,0.0
18179520,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607116699219,0.9614375233650208,0.3630890250205993,0.3269239068031311,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608337402344,0.9788790345191956,0.3842029273509979,0.3639182150363922,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7609558105469,0.9958286881446838,0.4086585938930511,0.2861729562282562,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603759765625,0.914065420627594,0.3172298371791839,0.3011089563369751,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.75946044921875,0.8211170434951782,0.2287164181470871,1.0337910652160645,284.760986328125,284.95001220703125,298.4961853027344,292.7428894042969,298.1033935546875,298.3251647949219,284.7654113769531,1.0,0.5012444257736206,0.7097370624542236,0.7097370624542236,0.4000000059604645,1.0,-2.775683641433716,1.8212970495224,0.954386591911316,1.191842555999756,0.7711684703826904,0.7711684703826904,0.0,91.9681167602539,96.0,58025.8515625,0.0,1652.6939697265625,1.0,279.1567687988281,283.1098327636719,295.73516845703125,299.64306640625,293.1499938964844,293.1499938964844,279.45001220703125,47830.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952989399433136,1.0,0.0,0.0,3.4989147186279297,3.498939514160156,8.168833574018208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.3369140625,0.0,1456.3360595703125,1895.4371337890625,0.0,3889.8525390625,0.8790390491485596,1.0,0.0,3.0,1.0,0.0
18179580,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.9642966985702516,0.3643634617328644,0.3277308046817779,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.9816609621047974,0.3857647478580475,0.3651442229747772,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410339355469,0.9972876310348512,0.4088900685310364,0.2861108481884002,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.9170297384262084,0.318174660205841,0.3018004596233368,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426818847656,0.8227776885032654,0.2289294302463531,1.0340713262557983,284.84100341796875,284.95001220703125,298.5360107421875,292.75738525390625,297.8445739746094,298.32098388671875,284.8369140625,1.0,0.5018462538719177,0.5239688158035278,0.5239688158035278,0.656000018119812,1.0,-2.77919864654541,1.180896282196045,1.5983024835586548,0.551453709602356,0.7700932621955872,0.7700932621955872,0.0,91.38916015625,96.0,52879.85546875,0.0,1654.1865234375,1.0,279.41558837890625,283.205322265625,295.6200256347656,299.1018371582031,293.1499938964844,293.1499938964844,279.45001220703125,43369.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297208189964294,1.0,0.0,0.0,3.331545829772949,3.3315682411193848,7.406019904010464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.49365234375,0.0,1257.22265625,1895.4371337890625,0.0,3678.581787109375,0.8402084112167358,1.0,0.0,3.0,1.0,0.0
18179640,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.9611832499504088,0.3651634454727173,0.3284741640090942,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.9789926409721376,0.3867177367210388,0.3660646677017212,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.994559645652771,0.4091141521930694,0.2862817943096161,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.9136277437210084,0.318765789270401,0.3023849725723266,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.819993257522583,0.229093313217163,1.0349502563476562,284.8507995605469,284.95001220703125,298.5585327148437,292.76531982421875,297.7288513183594,298.3197021484375,284.8550109863281,1.0,0.5033271312713623,0.4194741547107696,0.4194741547107696,0.800000011920929,1.0,-2.783157587051392,0.903078317642212,1.88007915019989,0.2729718685150146,0.7499815821647644,0.7499815821647644,0.0,92.45450592041016,114.0,50536.6171875,0.0,1665.773193359375,1.0,279.4393310546875,283.2336120605469,295.6031494140625,298.94854736328125,293.1499938964844,293.1499938964844,279.75,45274.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163622260093688,1.0,0.0,0.0,3.174790859222412,3.1748123168945312,6.725484240632795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.08837890625,0.0,1126.314453125,1895.4371337890625,0.0,3555.549560546875,0.8088178634643555,1.0,0.0,3.0,1.0,0.0
18179700,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.952231466770172,0.3665087521076202,0.3296524882316589,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.9710957407951356,0.3882310688495636,0.3674856424331665,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.9870815277099608,0.4096577167510986,0.2866409122943878,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.9047052264213562,0.3197415471076965,0.3033206164836883,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.8126723170280457,0.2294350862503051,1.0366634130477903,284.9237060546875,284.95001220703125,298.5899658203125,292.77606201171875,297.6075439453125,298.3202819824219,284.9244689941406,1.0,0.5064976215362549,0.2743427157402038,0.2743427157402038,1.0,1.0,-2.789889574050904,0.5099950432777405,2.279894590377808,-0.1213774532079696,0.7794327139854431,0.7794327139854431,0.0,95.22821807861328,114.0,47848.74609375,0.0,1690.7838134765625,1.0,279.68359375,283.3221435546875,295.56219482421875,298.6342468261719,293.1499938964844,293.1499938964844,279.75,39748.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921380639076233,1.0,0.0,0.0,3.1319146156311035,3.131934642791748,6.545052997353196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.07861328125,0.0,1053.61376953125,1895.4371337890625,0.0,3330.19677734375,0.7957828640937805,1.0,0.0,3.0,1.0,0.0
18179760,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.9383909106254578,0.367945909500122,0.3310574293136596,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9584490656852722,0.3898478746414184,0.3691241443157196,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.9751617908477784,0.4103217422962188,0.2871852815151214,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.8924689292907715,0.3208029270172119,0.3044457733631134,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.801605761051178,0.2298488765954971,1.0391335487365725,284.9634704589844,284.95001220703125,298.62158203125,292.7864685058594,297.61627197265625,298.3218078613281,284.9649963378906,1.0,0.5106204748153687,0.2980185747146606,0.2980185747146606,1.0,1.0,-2.7985243797302246,0.5447684526443481,2.253756046295166,-0.0886743366718292,0.8038836121559143,0.8038836121559143,0.0,99.57382202148438,132.0,47769.5546875,0.0,1724.272216796875,1.0,279.7360534667969,283.3665771484375,295.5969543457031,298.6371459960937,293.1499938964844,293.1499938964844,280.04998779296875,36691.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739138841629028,1.0,0.0,0.0,3.142975091934204,3.1429946422576904,6.591362193830719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6993.63720703125,0.0,1043.306884765625,1895.4371337890625,0.0,3159.521240234375,0.7947499752044678,1.0,0.0,3.0,1.0,0.0
18179820,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.9065023064613342,0.3710277080535888,0.3342052698135376,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9265167713165284,0.3933139741420746,0.3727734088897705,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9434558153152466,0.4118672907352447,0.2885592877864837,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8652056455612183,0.3230756819248199,0.3069970905780792,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.7762742042541504,0.2308166325092315,1.0453845262527466,285.03106689453125,284.95001220703125,298.6853942871094,292.80615234375,297.651611328125,298.3268737792969,285.0307922363281,1.0,0.5209566354751587,0.3453702628612518,0.3453702628612518,1.0,1.0,-2.8189213275909424,0.6752285957336426,2.1436927318573,0.037041924893856,0.8991342186927795,0.8991342186927795,0.0,111.08147430419922,150.0,47972.18359375,0.0,1809.9100341796875,1.0,280.0375061035156,283.4418334960937,295.7079162597656,298.71929931640625,293.1499938964844,293.1499938964844,280.3500061035156,30989.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513109683990479,1.0,0.0,0.0,3.36808180809021,3.3681023120880127,7.569350373159978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.9111328125,0.0,1206.9649658203125,1895.4371337890625,0.0,2947.55078125,0.838280439376831,1.0,0.0,3.0,1.0,0.0
18179880,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.9065023064613342,0.3710277080535888,0.3342052698135376,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9265167713165284,0.3933139741420746,0.3727734088897705,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9434558153152466,0.4118672907352447,0.2885592877864837,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8652056455612183,0.3230756819248199,0.3069970905780792,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.7762742042541504,0.2308166325092315,1.0453845262527466,285.03106689453125,284.95001220703125,298.6853942871094,292.80615234375,297.651611328125,298.3268737792969,285.0307922363281,1.0,0.5209566354751587,0.3453702628612518,0.3453702628612518,1.0,1.0,-2.8189213275909424,0.6752285957336426,2.1436927318573,0.037041924893856,0.8991342186927795,0.8991342186927795,0.0,111.08147430419922,150.0,47972.18359375,0.0,1809.9100341796875,1.0,280.0375061035156,283.4418334960937,295.7079162597656,298.71929931640625,293.1499938964844,293.1499938964844,280.3500061035156,30989.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513109683990479,1.0,0.0,0.0,3.36808180809021,3.3681023120880127,7.569350373159978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.9111328125,0.0,1206.9649658203125,1895.4371337890625,0.0,2947.55078125,0.838280439376831,1.0,0.0,3.0,1.0,0.0
18179940,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13360595703125,0.8780287504196167,0.3741029500961303,0.33742356300354,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.13360595703125,0.895656406879425,0.3968470394611358,0.3765850067138672,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13360595703125,0.9088026285171508,0.4134191274642944,0.2900018692016601,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.8393125534057617,0.3253417909145355,0.3096405863761902,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336669921875,0.7519687414169312,0.2317950129508972,1.0522044897079468,285.13360595703125,284.95001220703125,298.75,292.8241882324219,297.7328186035156,298.3316650390625,285.1335144042969,1.0,0.5330305099487305,0.3927219808101654,0.3927219808101654,1.0,1.0,-2.8404762744903564,0.8050588965415955,2.035417318344116,0.1619037985801696,1.0,1.0,0.0,125.39868927001952,168.0,48706.17578125,0.0,1912.2255859375,1.0,280.3403015136719,283.5497436523437,295.80767822265625,298.8657531738281,293.1499938964844,293.1499938964844,280.04998779296875,29688.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461688756942749,1.0,0.0,0.0,3.6279261112213135,3.627948760986328,8.782337772572646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.59912109375,0.0,1461.8111572265625,1895.4371337890625,0.0,2899.4013671875,0.8955694437026978,1.0,0.0,3.0,1.0,0.0
18180000,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13360595703125,0.8780287504196167,0.3741029500961303,0.33742356300354,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.13360595703125,0.895656406879425,0.3968470394611358,0.3765850067138672,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13360595703125,0.9088026285171508,0.4134191274642944,0.2900018692016601,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.8393125534057617,0.3253417909145355,0.3096405863761902,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336669921875,0.7519687414169312,0.2317950129508972,1.0522044897079468,285.13360595703125,284.95001220703125,298.75,292.8241882324219,297.7328186035156,298.3316650390625,285.1335144042969,1.0,0.5330305099487305,0.3927219808101654,0.3927219808101654,1.0,1.0,-2.8404762744903564,0.8050588965415955,2.035417318344116,0.1619037985801696,1.0,1.0,0.0,125.39868927001952,168.0,48706.17578125,0.0,1912.2255859375,1.0,280.3403015136719,283.5497436523437,295.80767822265625,298.8657531738281,293.1499938964844,293.1499938964844,280.04998779296875,29688.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461688756942749,1.0,0.0,0.0,3.6279261112213135,3.627948760986328,8.782337772572646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.59912109375,0.0,1461.8111572265625,1895.4371337890625,0.0,2899.4013671875,0.8955694437026978,1.0,0.0,3.0,1.0,0.0
18180060,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8514550924301147,0.3755985498428345,0.3398323357105255,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8683308362960815,0.3992378413677215,0.3798441290855407,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8790190815925598,0.4135584235191345,0.2909078896045685,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.815331220626831,0.3266007304191589,0.3117938041687011,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.7299696207046509,0.2319980561733245,1.0573827028274536,284.9155578613281,284.95001220703125,298.815673828125,292.8408203125,297.74200439453125,298.32208251953125,284.9149475097656,1.0,0.5457863211631775,0.3877365291118622,0.3877365291118622,1.0,1.0,-2.8571999073028564,0.8024951815605164,2.054704666137696,0.1557455211877823,0.9270487427711488,0.9270487427711488,0.0,142.10548400878906,186.0,50384.828125,0.0,2020.4796142578125,1.0,280.0567321777344,283.3033447265625,295.9192199707031,299.1909484863281,293.1499938964844,293.1499938964844,279.75,34550.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670868873596191,1.0,0.0,0.0,3.7112138271331774,3.711238145828247,9.190205219056224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.30517578125,0.0,1591.3172607421875,1895.4371337890625,0.0,3095.48291015625,0.9173433780670166,1.0,0.0,3.0,1.0,0.0
18180120,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8514550924301147,0.3755985498428345,0.3398323357105255,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8683308362960815,0.3992378413677215,0.3798441290855407,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8790190815925598,0.4135584235191345,0.2909078896045685,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.815331220626831,0.3266007304191589,0.3117938041687011,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.7299696207046509,0.2319980561733245,1.0573827028274536,284.9155578613281,284.95001220703125,298.815673828125,292.8408203125,297.74200439453125,298.32208251953125,284.9149475097656,1.0,0.5457863211631775,0.3877365291118622,0.3877365291118622,1.0,1.0,-2.8571999073028564,0.8024951815605164,2.054704666137696,0.1557455211877823,0.9270487427711488,0.9270487427711488,0.0,142.10548400878906,186.0,50384.828125,0.0,2020.4796142578125,1.0,280.0567321777344,283.3033447265625,295.9192199707031,299.1909484863281,293.1499938964844,293.1499938964844,279.75,34550.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670868873596191,1.0,0.0,0.0,3.7112138271331774,3.711238145828247,9.190205219056224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.30517578125,0.0,1591.3172607421875,1895.4371337890625,0.0,3095.48291015625,0.9173433780670166,1.0,0.0,3.0,1.0,0.0
18180180,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.8280859589576721,0.3764589428901672,0.3412251770496368,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.8442538976669312,0.4009912312030792,0.3822038471698761,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8525311350822449,0.4129576683044433,0.2910088300704956,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.7914901375770569,0.3272292613983154,0.3131199777126312,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.7091264724731445,0.2316023707389831,1.059220790863037,284.8636169433594,284.95001220703125,298.88262939453125,292.8564453125,297.7433166503906,298.3070068359375,284.8675231933594,1.0,0.5582655668258667,0.3827511072158813,0.3827511072158813,1.0,1.0,-2.865636348724365,0.7926380634307861,2.072998285293579,0.144039437174797,0.8222953081130981,0.8222953081130981,0.0,160.46080017089844,174.0,50595.859375,0.0,2124.1201171875,1.0,279.75811767578125,283.23681640625,295.9032592773437,299.2187194824219,293.1499938964844,293.1499938964844,280.04998779296875,41275.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799324631690979,1.0,0.0,0.0,3.472083806991577,3.472107172012329,8.044031005738361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.16357421875,0.0,1381.6363525390625,1895.4371337890625,0.0,3215.947998046875,0.8707450032234192,1.0,0.0,3.0,1.0,0.0
18180240,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.8280859589576721,0.3764589428901672,0.3412251770496368,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.8442538976669312,0.4009912312030792,0.3822038471698761,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8525311350822449,0.4129576683044433,0.2910088300704956,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.7914901375770569,0.3272292613983154,0.3131199777126312,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.7091264724731445,0.2316023707389831,1.059220790863037,284.8636169433594,284.95001220703125,298.88262939453125,292.8564453125,297.7433166503906,298.3070068359375,284.8675231933594,1.0,0.5582655668258667,0.3827511072158813,0.3827511072158813,1.0,1.0,-2.865636348724365,0.7926380634307861,2.072998285293579,0.144039437174797,0.8222953081130981,0.8222953081130981,0.0,160.46080017089844,174.0,50595.859375,0.0,2124.1201171875,1.0,279.75811767578125,283.23681640625,295.9032592773437,299.2187194824219,293.1499938964844,293.1499938964844,280.04998779296875,41275.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799324631690979,1.0,0.0,0.0,3.472083806991577,3.472107172012329,8.044031005738361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.16357421875,0.0,1381.6363525390625,1895.4371337890625,0.0,3215.947998046875,0.8707450032234192,1.0,0.0,3.0,1.0,0.0
18180300,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8241466283798218,0.3776141405105591,0.3421064913272857,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8403295278549194,0.4023805260658264,0.3834307789802551,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8477484583854675,0.4132916629314422,0.2911442220211029,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7871918678283691,0.3279516398906708,0.3137620389461517,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7047764658927917,0.2316805869340896,1.0596381425857544,284.9944152832031,284.95001220703125,298.91656494140625,292.8638916015625,297.7489929199219,298.3065795898437,284.9979553222656,1.0,0.5607109069824219,0.3802583813667297,0.3802583813667297,1.0,1.0,-2.8696048259735107,0.7875666618347168,2.082038164138794,0.1380786746740341,0.9022619128227234,0.9022619128227234,0.0,164.5143280029297,174.0,49853.38671875,0.0,2150.668212890625,1.0,279.9972839355469,283.37701416015625,295.8315734863281,298.98858642578125,293.1499938964844,293.1499938964844,280.04998779296875,34990.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724154829978943,1.0,0.0,0.0,3.5173163414001465,3.517338991165161,8.254982617472706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7510.04248046875,0.0,1383.22314453125,1895.4371337890625,0.0,3145.4677734375,0.8771237134933472,1.0,0.0,3.0,1.0,0.0
18180360,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8241459727287292,0.3789541125297546,0.3433032631874084,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8404139876365662,0.4039599001407623,0.3848958015441894,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.847143828868866,0.4138532280921936,0.2915131747722626,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7869561314582825,0.3288446962833404,0.3145853877067566,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7041294574737549,0.2319098114967346,1.0605809688568115,284.9931030273437,284.95001220703125,298.9507751464844,292.87109375,297.76007080078125,298.3085021972656,284.99249267578125,1.0,0.5618845224380493,0.3805830776691437,0.3805830776691437,1.0,1.0,-2.8753693103790283,0.7899060845375061,2.085463047027588,0.1391283720731735,0.9169270992279052,0.9169270992279052,0.0,165.50912475585938,162.0,50005.67578125,0.0,2165.309326171875,1.0,280.0414123535156,283.3722839355469,295.8390808105469,299.0320129394531,293.1499938964844,293.1499938964844,279.75,33611.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688331842422485,1.0,0.0,0.0,3.5887014865875244,3.5887246131896973,8.593458460381953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.9052734375,0.0,1448.466064453125,1895.4371337890625,0.0,3111.864990234375,0.8897899389266968,1.0,0.0,3.0,1.0,0.0
18180420,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8283050060272217,0.3805966377258301,0.3448950052261352,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8451536893844604,0.406435877084732,0.3872798085212707,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8505493998527527,0.4141363799571991,0.2917801141738891,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7911067008972168,0.3300709724426269,0.3157719373703003,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7070838212966919,0.2319959253072738,1.0609225034713743,284.9058837890625,284.95001220703125,299.02008056640625,292.8848571777344,297.7765197753906,298.3031616210937,284.9075622558594,1.0,0.5611139535903931,0.3812325000762939,0.3812325000762939,1.0,1.0,-2.882312774658203,0.7939499020576477,2.0883629322052,0.1417619436979293,0.8322217464447021,0.8322217464447021,0.0,163.22242736816406,150.0,50603.8984375,0.0,2165.871826171875,1.0,279.7588806152344,283.2670288085937,295.9049072265625,299.19854736328125,293.1499938964844,293.1499938964844,280.04998779296875,39143.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769293427467346,1.0,0.0,0.0,3.446738004684448,3.446760654449463,7.927018259579199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.46240234375,0.0,1340.78076171875,1895.4371337890625,0.0,3187.797119140625,0.8631421327590942,1.0,0.0,3.0,1.0,0.0
18180480,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8283050060272217,0.3805966377258301,0.3448950052261352,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8451536893844604,0.406435877084732,0.3872798085212707,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8505493998527527,0.4141363799571991,0.2917801141738891,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7911067008972168,0.3300709724426269,0.3157719373703003,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7070838212966919,0.2319959253072738,1.0609225034713743,284.9058837890625,284.95001220703125,299.02008056640625,292.8848571777344,297.7765197753906,298.3031616210937,284.9075622558594,1.0,0.5611139535903931,0.3812325000762939,0.3812325000762939,1.0,1.0,-2.882312774658203,0.7939499020576477,2.0883629322052,0.1417619436979293,0.8322217464447021,0.8322217464447021,0.0,163.22242736816406,150.0,50603.8984375,0.0,2165.871826171875,1.0,279.7588806152344,283.2670288085937,295.9049072265625,299.19854736328125,293.1499938964844,293.1499938964844,280.04998779296875,39143.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769293427467346,1.0,0.0,0.0,3.446738004684448,3.446760654449463,7.927018259579199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.46240234375,0.0,1340.78076171875,1895.4371337890625,0.0,3187.797119140625,0.8631421327590942,1.0,0.0,3.0,1.0,0.0
18180540,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8384450674057007,0.3832156956195831,0.3467330932617187,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8561991453170776,0.4096617698669433,0.389824628829956,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8603522181510925,0.4152946770191192,0.2921993434429168,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8014162182807922,0.3319108188152313,0.3170484006404876,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7153209447860718,0.2325563281774521,1.061422348022461,285.0121154785156,284.95001220703125,299.09039306640625,292.89776611328125,297.8002624511719,298.3072509765625,285.0110778808594,1.0,0.5578214526176453,0.3818818926811218,0.3818818926811218,1.0,1.0,-2.89021372795105,0.7983346581459045,2.09187912940979,0.1443815231323242,0.9306804537773132,0.9306804537773132,0.0,156.40780639648438,138.0,50167.9921875,0.0,2145.75146484375,1.0,280.0409240722656,283.38134765625,295.8695373535156,299.0671081542969,293.1499938964844,293.1499938964844,279.75,32751.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672922253608704,1.0,0.0,0.0,3.590912342071533,3.590935230255127,8.604050094618287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.64013671875,0.0,1444.5047607421875,1895.4371337890625,0.0,3097.409423828125,0.8897078633308411,1.0,0.0,3.0,1.0,0.0
18180600,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8384450674057007,0.3832156956195831,0.3467330932617187,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8561991453170776,0.4096617698669433,0.389824628829956,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8603522181510925,0.4152946770191192,0.2921993434429168,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8014162182807922,0.3319108188152313,0.3170484006404876,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7153209447860718,0.2325563281774521,1.061422348022461,285.0121154785156,284.95001220703125,299.09039306640625,292.89776611328125,297.8002624511719,298.3072509765625,285.0110778808594,1.0,0.5578214526176453,0.3818818926811218,0.3818818926811218,1.0,1.0,-2.89021372795105,0.7983346581459045,2.09187912940979,0.1443815231323242,0.9306804537773132,0.9306804537773132,0.0,156.40780639648438,138.0,50167.9921875,0.0,2145.75146484375,1.0,280.0409240722656,283.38134765625,295.8695373535156,299.0671081542969,293.1499938964844,293.1499938964844,279.75,32751.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672922253608704,1.0,0.0,0.0,3.590912342071533,3.590935230255127,8.604050094618287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.64013671875,0.0,1444.5047607421875,1895.4371337890625,0.0,3097.409423828125,0.8897078633308411,1.0,0.0,3.0,1.0,0.0
18180660,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8518038392066956,0.384802758693695,0.3480741083621979,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8709539771080017,0.4122197031974792,0.3920730352401733,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8737471699714661,0.4156273305416107,0.2923488616943359,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8146190643310547,0.3332009315490722,0.3180800080299377,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7256932258605957,0.2327610552310943,1.0612541437149048,284.90484619140625,284.95001220703125,299.16168212890625,292.9098815917969,297.8168334960937,298.3021545410156,284.9071350097656,1.0,0.5530675649642944,0.3820507824420929,0.3820507824420929,1.0,1.0,-2.8957531452178955,0.8006965517997742,2.095056533813477,0.1456908583641052,0.8385828733444214,0.8385828733444214,0.0,147.703857421875,126.0,50839.1484375,0.0,2112.178466796875,1.0,279.7581481933594,283.25738525390625,295.9376220703125,299.2473449707031,293.1499938964844,293.1499938964844,280.04998779296875,38908.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770489692687988,1.0,0.0,0.0,3.4706578254699707,3.4706807136535645,8.037424663598358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.48095703125,0.0,1363.337646484375,1895.4371337890625,0.0,3188.9189453125,0.8680803775787354,1.0,0.0,3.0,1.0,0.0
18180720,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8518038392066956,0.384802758693695,0.3480741083621979,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8709539771080017,0.4122197031974792,0.3920730352401733,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8737471699714661,0.4156273305416107,0.2923488616943359,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8146190643310547,0.3332009315490722,0.3180800080299377,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7256932258605957,0.2327610552310943,1.0612541437149048,284.90484619140625,284.95001220703125,299.16168212890625,292.9098815917969,297.8168334960937,298.3021545410156,284.9071350097656,1.0,0.5530675649642944,0.3820507824420929,0.3820507824420929,1.0,1.0,-2.8957531452178955,0.8006965517997742,2.095056533813477,0.1456908583641052,0.8385828733444214,0.8385828733444214,0.0,147.703857421875,126.0,50839.1484375,0.0,2112.178466796875,1.0,279.7581481933594,283.25738525390625,295.9376220703125,299.2473449707031,293.1499938964844,293.1499938964844,280.04998779296875,38908.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770489692687988,1.0,0.0,0.0,3.4706578254699707,3.4706807136535645,8.037424663598358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.48095703125,0.0,1363.337646484375,1895.4371337890625,0.0,3188.9189453125,0.8680803775787354,1.0,0.0,3.0,1.0,0.0
18180780,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8644416928291321,0.3866496980190277,0.349150151014328,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8846755027770996,0.4145662188529968,0.393748790025711,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8864197731018066,0.4164533615112304,0.2925014197826385,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8260014057159424,0.3345257043838501,0.3188401162624359,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7350779175758362,0.233187660574913,1.0610860586166382,285.0232849121094,284.95001220703125,299.21356201171875,292.9181213378906,297.8337097167969,298.3050537109375,285.0216979980469,1.0,0.5490607023239136,0.3821723759174347,0.3821723759174347,1.0,1.0,-2.899948835372925,0.8024480938911438,2.097500801086426,0.1465006619691848,0.9326740503311156,0.9326740503311156,0.0,140.394287109375,126.0,50280.8515625,0.0,2083.123046875,1.0,280.02593994140625,283.3829345703125,295.88311767578125,299.0735168457031,293.1499938964844,293.1499938964844,280.04998779296875,32634.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687546253204346,1.0,0.0,0.0,3.580163955688477,3.580186605453491,8.552618737667217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.7333984375,0.0,1432.155517578125,1895.4371337890625,0.0,3111.128173828125,0.8875359296798706,1.0,0.0,3.0,1.0,0.0
18180840,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8704447746276855,0.3873796463012695,0.3497200310230255,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8910766839981079,0.4155115187168121,0.3945272862911224,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8924131989479065,0.4168108701705932,0.2926718890666961,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8312342762947083,0.3350721895694732,0.3192395865917206,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7395082116127014,0.2333874702453613,1.0613930225372314,285.0126953125,284.95001220703125,299.2338562011719,292.9212646484375,297.8405456542969,298.30645751953125,285.0115966796875,1.0,0.5474725365638733,0.3822196424007416,0.3822196424007416,1.0,1.0,-2.902623414993286,0.8034840822219849,2.099139451980591,0.1469722241163253,0.9383299350738524,0.9383299350738524,0.0,137.29209899902344,114.0,50385.21484375,0.0,2072.26220703125,1.0,280.0411376953125,283.3729248046875,295.8964233398437,299.1093444824219,293.1499938964844,293.1499938964844,279.75,32707.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680547475814819,1.0,0.0,0.0,3.615878820419312,3.615901708602905,8.724107374291634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.87109375,0.0,1471.1339111328125,1895.4371337890625,0.0,3104.562255859375,0.8952849507331848,1.0,0.0,3.0,1.0,0.0
18180900,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8816139101982117,0.3882393836975097,0.3505330979824066,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9029500484466552,0.4168937504291534,0.3957897126674652,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9035180807113647,0.4170833528041839,0.2928612828254699,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8409829139709473,0.3357966244220733,0.3198524117469787,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.747840940952301,0.2335698753595352,1.061660885810852,284.8793640136719,284.95001220703125,299.270263671875,292.9266967773437,297.8498229980469,298.3050231933594,284.8747863769531,1.0,0.544530987739563,0.3823040723800659,0.3823040723800659,1.0,1.0,-2.90640926361084,0.8049917221069336,2.1014175415039062,0.1477547734975814,0.8496954441070557,0.8496954441070557,0.0,131.8177490234375,114.0,51313.04296875,0.0,2051.479736328125,1.0,279.7982482910156,283.2196350097656,295.9648132324219,299.3377990722656,293.1499938964844,293.1499938964844,279.75,37094.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751904964447021,1.0,0.0,0.0,3.5931150913238525,3.593138694763184,8.614608191237494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.814453125,0.0,1478.8604736328125,1895.4371337890625,0.0,3171.493408203125,0.8909825682640076,1.0,0.0,3.0,1.0,0.0
18180960,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8928903341293335,0.3889199495315552,0.3509492874145508,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9157172441482544,0.4181256592273712,0.3967536985874176,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9154118299484252,0.4171723127365112,0.2927846312522888,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8509936332702637,0.3363818228244781,0.3202147185802459,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7564175128936768,0.233637735247612,1.06107759475708,284.9017639160156,284.95001220703125,299.30682373046875,292.9319763183594,297.8576965332031,298.301513671875,284.9040832519531,1.0,0.5413802266120911,0.3824022114276886,0.3824022114276886,1.0,1.0,-2.907712936401367,0.8056852221488953,2.102027654647827,0.1482525616884231,0.8428816795349121,0.8428816795349121,0.0,126.5444107055664,102.0,51070.63671875,0.0,2027.506591796875,1.0,279.7582397460937,283.2454528808594,295.9606628417969,299.2861328125,293.1499938964844,293.1499938964844,280.04998779296875,38913.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779594898223877,1.0,0.0,0.0,3.498351812362671,3.498374938964844,8.166205134330085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.07958984375,0.0,1391.803466796875,1895.4371337890625,0.0,3197.455078125,0.8740991950035095,1.0,0.0,3.0,1.0,0.0
18181020,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9242479205131532,0.3914677798748016,0.352518230676651,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9503506422042848,0.4214885532855987,0.3992222249507904,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9482423663139344,0.4183980226516723,0.2930983901023865,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8779811859130859,0.3382780849933624,0.3213479816913605,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7796783447265625,0.2343013882637024,1.0611647367477417,285.013427734375,284.95001220703125,299.3805236816406,292.9421081542969,297.88214111328125,298.3060913085937,285.0123596191406,1.0,0.5349940061569214,0.3825984597206116,0.3825984597206116,1.0,1.0,-2.914402723312378,0.8084828853607178,2.10591983795166,0.1496084481477737,0.9446123242378236,0.9446123242378236,0.0,114.96381378173828,90.0,50592.31640625,0.0,1981.101318359375,1.0,280.0413513183594,283.36492919921875,295.9173889160156,299.1439208984375,293.1499938964844,293.1499938964844,279.75,32756.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689805865287781,1.0,0.0,0.0,3.639708042144776,3.6397314071655273,8.83947279817221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.58203125,0.0,1497.5509033203125,1895.4371337890625,0.0,3113.24755859375,0.9006917476654053,1.0,0.0,3.0,1.0,0.0
18181080,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9242479205131532,0.3914677798748016,0.352518230676651,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9503506422042848,0.4214885532855987,0.3992222249507904,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9482423663139344,0.4183980226516723,0.2930983901023865,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8779811859130859,0.3382780849933624,0.3213479816913605,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7796783447265625,0.2343013882637024,1.0611647367477417,285.013427734375,284.95001220703125,299.3805236816406,292.9421081542969,297.88214111328125,298.3060913085937,285.0123596191406,1.0,0.5349940061569214,0.3825984597206116,0.3825984597206116,1.0,1.0,-2.914402723312378,0.8084828853607178,2.10591983795166,0.1496084481477737,0.9446123242378236,0.9446123242378236,0.0,114.96381378173828,90.0,50592.31640625,0.0,1981.101318359375,1.0,280.0413513183594,283.36492919921875,295.9173889160156,299.1439208984375,293.1499938964844,293.1499938964844,279.75,32756.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689805865287781,1.0,0.0,0.0,3.639708042144776,3.6397314071655273,8.83947279817221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.58203125,0.0,1497.5509033203125,1895.4371337890625,0.0,3113.24755859375,0.9006917476654053,1.0,0.0,3.0,1.0,0.0
18181140,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9635679125785828,0.3929541409015655,0.3536856770515442,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9862770438194276,0.4241555631160736,0.4014805853366852,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9831433296203612,0.4187921583652496,0.2932201027870178,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9126247763633728,0.3395996987819671,0.3223150074481964,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8090131878852844,0.2345776259899139,1.0608662366867063,284.900146484375,284.95001220703125,299.454833984375,292.9516906738281,297.8998413085937,298.3011779785156,284.902587890625,1.0,0.5284282565116882,0.3827947080135345,0.3827947080135345,1.0,1.0,-2.919478178024292,0.8107177019119263,2.108760356903076,0.1509492397308349,0.847285270690918,0.847285270690918,0.0,103.55313873291016,108.0,51296.45703125,0.0,1932.6690673828125,1.0,279.7577209472656,283.2349853515625,295.9805603027344,299.3202209472656,293.1499938964844,293.1499938964844,280.04998779296875,38939.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789096474647522,1.0,0.0,0.0,3.5235633850097656,3.5235867500305176,8.28433144306473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.8115234375,0.0,1418.232421875,1895.4371337890625,0.0,3206.361328125,0.8797101974487305,1.0,0.0,3.0,1.0,0.0
18181200,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9635679125785828,0.3929541409015655,0.3536856770515442,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9862770438194276,0.4241555631160736,0.4014805853366852,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9831433296203612,0.4187921583652496,0.2932201027870178,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9126247763633728,0.3395996987819671,0.3223150074481964,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8090131878852844,0.2345776259899139,1.0608662366867063,284.900146484375,284.95001220703125,299.454833984375,292.9516906738281,297.8998413085937,298.3011779785156,284.902587890625,1.0,0.5284282565116882,0.3827947080135345,0.3827947080135345,1.0,1.0,-2.919478178024292,0.8107177019119263,2.108760356903076,0.1509492397308349,0.847285270690918,0.847285270690918,0.0,103.55313873291016,108.0,51296.45703125,0.0,1932.6690673828125,1.0,279.7577209472656,283.2349853515625,295.9805603027344,299.3202209472656,293.1499938964844,293.1499938964844,280.04998779296875,38939.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789096474647522,1.0,0.0,0.0,3.5235633850097656,3.5235867500305176,8.28433144306473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.8115234375,0.0,1418.232421875,1895.4371337890625,0.0,3206.361328125,0.8797101974487305,1.0,0.0,3.0,1.0,0.0
18181260,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9660154581069946,0.3954215943813324,0.3556267023086548,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9888240098953248,0.4275585114955902,0.4044497609138489,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9843525886535645,0.4200279414653778,0.293884813785553,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9150279760360718,0.3414869606494903,0.3239060640335083,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8101328611373901,0.2352353036403656,1.063159465789795,285.01776123046875,284.95001220703125,299.5297241210937,292.9608154296875,297.9247436523437,298.3055114746094,285.0168762207031,1.0,0.530890703201294,0.3829814195632934,0.3829814195632934,1.0,1.0,-2.9308340549468994,0.8150943517684937,2.115739583969116,0.1527797579765319,0.9538641571998596,0.9538641571998596,0.0,103.79300689697266,126.0,50859.3984375,0.0,1952.519287109375,1.0,280.0415344238281,283.3592834472656,295.9365539550781,299.17840576171875,293.1499938964844,293.1499938964844,279.75,32704.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699758648872375,1.0,0.0,0.0,3.6652286052703857,3.665252208709717,8.963867230704636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.08203125,0.0,1525.4150390625,1895.4371337890625,0.0,3122.584228515625,0.9064308404922484,1.0,0.0,3.0,1.0,0.0
