time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181320,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9660154581069946,0.3954215943813324,0.3556267023086548,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9888240098953248,0.4275585114955902,0.4044497609138489,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9843525886535645,0.4200279414653778,0.293884813785553,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9150279760360718,0.3414869606494903,0.3239060640335083,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8101328611373901,0.2352353036403656,1.063159465789795,285.01776123046875,284.95001220703125,299.5297241210937,292.9608154296875,297.9247436523437,298.3055114746094,285.0168762207031,1.0,0.530890703201294,0.3829814195632934,0.3829814195632934,1.0,1.0,-2.9308340549468994,0.8150943517684937,2.115739583969116,0.1527797579765319,0.9538641571998596,0.9538641571998596,0.0,103.79300689697266,126.0,50859.3984375,0.0,1952.519287109375,1.0,280.0415344238281,283.3592834472656,295.9365539550781,299.17840576171875,293.1499938964844,293.1499938964844,279.75,32704.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699758648872375,1.0,0.0,0.0,3.6652286052703857,3.665252208709717,8.963867230704636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.08203125,0.0,1525.4150390625,1895.4371337890625,0.0,3122.584228515625,0.9064308404922484,1.0,0.0,3.0,1.0,0.0
18181380,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9416435956954956,0.3966760337352752,0.3573580682277679,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9687429070472716,0.4301495254039764,0.4074384868144989,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9617429971694946,0.4203141331672668,0.2945249080657959,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8923624753952026,0.3426875472068786,0.3255595862865448,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7901999354362488,0.2353895306587219,1.0661134719848633,284.901611328125,284.95001220703125,299.6050720214844,292.9695739746094,297.9420166015625,298.2990417480469,284.90411376953125,1.0,0.5379510521888733,0.3831681311130523,0.3831681311130523,1.0,1.0,-2.942821979522705,0.8196724057197571,2.1231496334075928,0.1549207866191864,0.857000470161438,0.857000470161438,0.0,112.09762573242188,144.0,51716.140625,0.0,2014.02294921875,1.0,279.7574462890625,283.22381591796875,296.0008544921875,299.3643798828125,293.1499938964844,293.1499938964844,280.04998779296875,38648.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803707361221313,1.0,0.0,0.0,3.563496828079224,3.5635204315185547,8.473172670164786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.6826171875,0.0,1458.3922119140625,1895.4371337890625,0.0,3220.054931640625,0.8882759809494019,1.0,0.0,3.0,1.0,0.0
18181440,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9416435956954956,0.3966760337352752,0.3573580682277679,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9687429070472716,0.4301495254039764,0.4074384868144989,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9617429971694946,0.4203141331672668,0.2945249080657959,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8923624753952026,0.3426875472068786,0.3255595862865448,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7901999354362488,0.2353895306587219,1.0661134719848633,284.901611328125,284.95001220703125,299.6050720214844,292.9695739746094,297.9420166015625,298.2990417480469,284.90411376953125,1.0,0.5379510521888733,0.3831681311130523,0.3831681311130523,1.0,1.0,-2.942821979522705,0.8196724057197571,2.1231496334075928,0.1549207866191864,0.857000470161438,0.857000470161438,0.0,112.09762573242188,144.0,51716.140625,0.0,2014.02294921875,1.0,279.7574462890625,283.22381591796875,296.0008544921875,299.3643798828125,293.1499938964844,293.1499938964844,280.04998779296875,38648.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803707361221313,1.0,0.0,0.0,3.563496828079224,3.5635204315185547,8.473172670164786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.6826171875,0.0,1458.3922119140625,1895.4371337890625,0.0,3220.054931640625,0.8882759809494019,1.0,0.0,3.0,1.0,0.0
18181500,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.925024390220642,0.3976860642433166,0.3582196831703186,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.953872799873352,0.4317061007022857,0.4089302718639374,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.9454147815704346,0.4207552671432495,0.2948312759399414,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8784646391868591,0.3434722423553467,0.3263703882694244,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.7775719165802002,0.2355649173259735,1.0674846172332764,285.027099609375,284.95001220703125,299.6429138183594,292.97381591796875,297.9532470703125,298.2992858886719,285.0306396484375,1.0,0.5424920916557312,0.3832614719867706,0.3832614719867706,1.0,1.0,-2.948636293411255,0.8219067454338074,2.1267294883728027,0.1558711975812912,0.9449508786201476,0.9449508786201476,0.0,117.98162841796876,144.0,51040.84375,0.0,2053.368896484375,1.0,279.999755859375,283.3603210449219,295.9442749023437,299.1644592285156,293.1499938964844,293.1499938964844,280.04998779296875,33718.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741635680198669,1.0,0.0,0.0,3.621514320373535,3.621537685394287,8.751322297939623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.99609375,0.0,1484.77099609375,1895.4371337890625,0.0,3161.863037109375,0.8990905284881592,1.0,0.0,3.0,1.0,0.0
18181560,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.90978342294693,0.3988504409790039,0.3594711720943451,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9388290643692015,0.4334133863449096,0.4107420444488525,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9292064309120178,0.4213731288909912,0.2954095602035522,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8656396269798279,0.3443823754787445,0.3274388611316681,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.7659083604812622,0.2358365058898925,1.06972336769104,285.0242614746094,284.95001220703125,299.6808166503906,292.9779968261719,297.9658508300781,298.3014831542969,285.0228576660156,1.0,0.5476243495941162,0.3832685649394989,0.3832685649394989,1.0,1.0,-2.956986427307129,0.8247942924499512,2.1321921348571777,0.1569397300481796,0.9694712162017822,0.9694712162017822,0.0,124.34436798095705,162.0,51297.94140625,0.0,2099.61083984375,1.0,280.0425720214844,283.351806640625,295.9557800292969,299.22479248046875,293.1499938964844,293.1499938964844,279.75,32552.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720114231109619,1.0,0.0,0.0,3.7072947025299072,3.707318782806397,9.170806265501596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.0400390625,0.0,1571.6519775390625,1895.4371337890625,0.0,3141.677734375,0.9156488180160522,1.0,0.0,3.0,1.0,0.0
18181620,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8806847333908081,0.3998044431209564,0.3612116873264313,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9066352248191832,0.4358470439910888,0.4138706922531128,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8967148065567017,0.421478807926178,0.2961363494396209,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8398326635360718,0.3453815877437591,0.3291859030723572,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7425521612167358,0.2357742637395858,1.0730286836624146,284.8981628417969,284.95001220703125,299.75689697265625,292.9861755371094,297.9819030761719,298.2933654785156,284.9007263183594,1.0,0.5587055087089539,0.3832827806472778,0.3832827806472778,1.0,1.0,-2.969794273376465,0.8291966915130615,2.140597581863404,0.1587403118610382,0.8671733736991882,0.8671733736991882,0.0,139.56117248535156,180.0,52217.74609375,0.0,2198.66650390625,1.0,279.75689697265625,283.2064819335937,296.0198974609375,299.4150695800781,293.1499938964844,293.1499938964844,280.04998779296875,38564.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828859925270081,1.0,0.0,0.0,3.6153159141540527,3.615339994430542,8.721391395738465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.13916015625,0.0,1513.925537109375,1895.4371337890625,0.0,3243.62060546875,0.8994880318641663,1.0,0.0,3.0,1.0,0.0
18181680,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8806847333908081,0.3998044431209564,0.3612116873264313,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9066352248191832,0.4358470439910888,0.4138706922531128,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8967148065567017,0.421478807926178,0.2961363494396209,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8398326635360718,0.3453815877437591,0.3291859030723572,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7425521612167358,0.2357742637395858,1.0730286836624146,284.8981628417969,284.95001220703125,299.75689697265625,292.9861755371094,297.9819030761719,298.2933654785156,284.9007263183594,1.0,0.5587055087089539,0.3832827806472778,0.3832827806472778,1.0,1.0,-2.969794273376465,0.8291966915130615,2.140597581863404,0.1587403118610382,0.8671733736991882,0.8671733736991882,0.0,139.56117248535156,180.0,52217.74609375,0.0,2198.66650390625,1.0,279.75689697265625,283.2064819335937,296.0198974609375,299.4150695800781,293.1499938964844,293.1499938964844,280.04998779296875,38564.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828859925270081,1.0,0.0,0.0,3.6153159141540527,3.615339994430542,8.721391395738465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.13916015625,0.0,1513.925537109375,1895.4371337890625,0.0,3243.62060546875,0.8994880318641663,1.0,0.0,3.0,1.0,0.0
18181740,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8567402362823486,0.401743471622467,0.3632388114929199,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8820161819458008,0.4390003085136413,0.4172086119651794,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8711016178131104,0.4224034249782562,0.2970291972160339,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8185307383537292,0.3469149768352508,0.3310553133487701,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.7233081459999084,0.236037403345108,1.0765095949172974,285.0266418457031,284.95001220703125,299.8331604003906,292.9942321777344,298.0050964355469,298.2948303222656,285.0252380371094,1.0,0.5704517364501953,0.3832969665527344,0.3832969665527344,1.0,1.0,-2.983740329742432,0.8339985013008118,2.1497418880462646,0.1604771018028259,0.9836426973342896,0.9836426973342896,0.0,155.90000915527344,198.0,51749.0,0.0,2306.316162109375,1.0,280.0430908203125,283.3407287597656,295.9726867675781,299.2707214355469,293.1499938964844,293.1499938964844,279.75,32646.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874625563621521,1.0,0.0,0.0,3.752990484237671,3.7530148029327393,9.398276006322704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.4326171875,0.0,1625.000732421875,1895.4371337890625,0.0,3166.1953125,0.925948679447174,1.0,0.0,3.0,1.0,0.0
18181800,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8567402362823486,0.401743471622467,0.3632388114929199,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8820161819458008,0.4390003085136413,0.4172086119651794,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8711016178131104,0.4224034249782562,0.2970291972160339,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8185307383537292,0.3469149768352508,0.3310553133487701,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.7233081459999084,0.236037403345108,1.0765095949172974,285.0266418457031,284.95001220703125,299.8331604003906,292.9942321777344,298.0050964355469,298.2948303222656,285.0252380371094,1.0,0.5704517364501953,0.3832969665527344,0.3832969665527344,1.0,1.0,-2.983740329742432,0.8339985013008118,2.1497418880462646,0.1604771018028259,0.9836426973342896,0.9836426973342896,0.0,155.90000915527344,198.0,51749.0,0.0,2306.316162109375,1.0,280.0430908203125,283.3407287597656,295.9726867675781,299.2707214355469,293.1499938964844,293.1499938964844,279.75,32646.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874625563621521,1.0,0.0,0.0,3.752990484237671,3.7530148029327393,9.398276006322704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.4326171875,0.0,1625.000732421875,1895.4371337890625,0.0,3166.1953125,0.925948679447174,1.0,0.0,3.0,1.0,0.0
18181860,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8361676335334778,0.4024691581726074,0.3648756146430969,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8606224060058594,0.441331684589386,0.420342743396759,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8489831686019897,0.4223927557468414,0.2977497279644012,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7983183860778809,0.3477707207202911,0.3327653408050537,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7049573659896851,0.2358193099498748,1.0795611143112185,284.89453125,284.95001220703125,299.9096069335937,293.002197265625,298.0206298828125,298.2860107421875,284.89703369140625,1.0,0.5824857354164124,0.3832190632820129,0.3832190632820129,1.0,1.0,-2.9960741996765137,0.8379973769187927,2.158076763153076,0.1619746834039688,0.8772664666175842,0.8772664666175842,0.0,173.5040740966797,186.0,52705.87890625,0.0,2418.44775390625,1.0,279.75653076171875,283.1892395019531,296.0360107421875,299.4617004394531,293.1499938964844,293.1499938964844,280.04998779296875,38505.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854968547821045,1.0,0.0,0.0,3.666933536529541,3.666958093643189,8.972208433988271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.435546875,0.0,1570.9261474609375,1895.4371337890625,0.0,3268.070556640625,0.9108465909957886,1.0,0.0,3.0,1.0,0.0
18181920,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8361676335334778,0.4024691581726074,0.3648756146430969,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8606224060058594,0.441331684589386,0.420342743396759,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8489831686019897,0.4223927557468414,0.2977497279644012,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7983183860778809,0.3477707207202911,0.3327653408050537,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7049573659896851,0.2358193099498748,1.0795611143112185,284.89453125,284.95001220703125,299.9096069335937,293.002197265625,298.0206298828125,298.2860107421875,284.89703369140625,1.0,0.5824857354164124,0.3832190632820129,0.3832190632820129,1.0,1.0,-2.9960741996765137,0.8379973769187927,2.158076763153076,0.1619746834039688,0.8772664666175842,0.8772664666175842,0.0,173.5040740966797,186.0,52705.87890625,0.0,2418.44775390625,1.0,279.75653076171875,283.1892395019531,296.0360107421875,299.4617004394531,293.1499938964844,293.1499938964844,280.04998779296875,38505.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854968547821045,1.0,0.0,0.0,3.666933536529541,3.666958093643189,8.972208433988271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.435546875,0.0,1570.9261474609375,1895.4371337890625,0.0,3268.070556640625,0.9108465909957886,1.0,0.0,3.0,1.0,0.0
18181980,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8319345712661743,0.4038839936256408,0.3659528791904449,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8566789031028748,0.4437945783138275,0.4225497841835022,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8441055417060852,0.4230554103851318,0.2981031537055969,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.793900191783905,0.3489028811454773,0.3337812125682831,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.7003147602081299,0.235926404595375,1.0801198482513428,285.0320739746094,284.95001220703125,299.9708251953125,293.0085754394531,298.0386962890625,298.2869567871094,285.03076171875,1.0,0.585434079170227,0.3831567466259002,0.3831567466259002,1.0,1.0,-3.002338171005249,0.8399646878242493,2.1623735427856445,0.1626302897930145,0.9880508184432985,0.9880508184432985,0.0,178.25975036621094,186.0,52030.34765625,0.0,2454.31494140625,1.0,280.03521728515625,283.33514404296875,295.978759765625,299.2854309082031,293.1499938964844,293.1499938964844,280.04998779296875,32859.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773754239082336,1.0,0.0,0.0,3.769485473632813,3.769510269165039,9.481071856498602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.982421875,0.0,1645.9456787109375,1895.4371337890625,0.0,3191.979248046875,0.930167019367218,1.0,0.0,3.0,1.0,0.0
18182040,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8321734666824341,0.4042651951313019,0.3663160502910614,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8570716381072998,0.4444465339183807,0.4231714606285095,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8442236185073853,0.4232636094093323,0.2982550859451294,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.7941291332244873,0.3492203652858734,0.3340848982334137,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.700357973575592,0.2359864860773086,1.0803834199905396,285.02545166015625,284.95001220703125,299.9861145019531,293.0101928710937,298.0435485839844,298.28765869140625,285.02398681640625,1.0,0.5856918096542358,0.3831411600112915,0.3831411600112915,1.0,1.0,-3.004387140274048,0.8406205177307129,2.163766622543335,0.16286002099514,0.9940965175628662,0.9940965175628662,0.0,178.358642578125,174.0,52110.47265625,0.0,2458.61181640625,1.0,280.0434265136719,283.3279113769531,295.9876708984375,299.3104553222656,293.1499938964844,293.1499938964844,279.75,32868.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770617246627808,1.0,0.0,0.0,3.794318675994873,3.7943434715271,9.60640477387642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.7294921875,0.0,1675.376220703125,1895.4371337890625,0.0,3189.038330078125,0.9354372024536132,1.0,0.0,3.0,1.0,0.0
18182100,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8336352705955505,0.4047483801841736,0.3669974505901336,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8590598702430725,0.445745438337326,0.4245644509792328,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8454642295837402,0.4234099686145782,0.298504889011383,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.7956736087799072,0.3497519195079803,0.3347148597240448,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7013511061668396,0.2359629869461059,1.08062744140625,284.8822937011719,284.95001220703125,300.0243835449219,293.01422119140625,298.0525817871094,298.2852478027344,284.87652587890625,1.0,0.5856088399887085,0.3831022381782532,0.3831022381782532,1.0,1.0,-3.0082380771636963,0.8418222069740295,2.1664159297943115,0.1633452177047729,0.9016261100769044,0.9016261100769044,0.0,177.6187286376953,174.0,53189.06640625,0.0,2461.94677734375,1.0,279.7943115234375,283.162109375,296.053955078125,299.5433349609375,293.1499938964844,293.1499938964844,279.75,36328.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843492865562439,1.0,0.0,0.0,3.7866718769073486,3.786697387695313,9.567723964210018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.89501953125,0.0,1693.1585693359375,1895.4371337890625,0.0,3257.32568359375,0.9342530965805054,1.0,0.0,3.0,1.0,0.0
18182160,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.835674524307251,0.4049748182296753,0.3671779036521911,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8618085980415344,0.4468381106853485,0.4255646169185638,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8473773002624512,0.423315018415451,0.2984273731708526,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7979278564453125,0.3501035273075104,0.3350190818309784,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7029713988304138,0.2358029633760452,1.07975435256958,284.8876037597656,284.95001220703125,300.0626220703125,293.0182800292969,298.0596618652344,298.2801818847656,284.89013671875,1.0,0.5845876932144165,0.383080244064331,0.383080244064331,1.0,1.0,-3.0088844299316406,0.8419740200042725,2.166910409927368,0.1634703874588012,0.8811361193656921,0.8811361193656921,0.0,175.9231414794922,162.0,52966.16796875,0.0,2454.43994140625,1.0,279.7564697265625,283.173095703125,296.0492553710937,299.4937744140625,293.1499938964844,293.1499938964844,280.04998779296875,38747.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873422741889954,1.0,0.0,0.0,3.7020456790924072,3.702070713043213,9.144854971054884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.92724609375,0.0,1612.69921875,1895.4371337890625,0.0,3285.343994140625,0.9188198447227478,1.0,0.0,3.0,1.0,0.0
18182220,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8447774052619934,0.4068547785282135,0.3682384192943573,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8726237416267395,0.4501131474971771,0.4280630946159363,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8562913537025452,0.424339234828949,0.298686534166336,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8073495030403137,0.3516776859760284,0.3359770774841308,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.7105724215507507,0.2361104786396026,1.0789310932159424,285.0228576660156,284.95001220703125,300.1390075683594,293.0265808105469,298.0838623046875,298.2838134765625,285.02154541015625,1.0,0.5810022950172424,0.3830362856388092,0.3830362856388092,1.0,1.0,-3.0136282444000244,0.8434731364250183,2.1701550483703613,0.1639364808797836,0.997826099395752,0.997826099395752,0.0,168.9801483154297,150.0,52276.9296875,0.0,2427.55078125,1.0,280.0436096191406,283.317626953125,296.0007019042969,299.3347473144531,293.1499938964844,293.1499938964844,279.75,33118.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878197431564331,1.0,0.0,0.0,3.818328619003296,3.8183538913726807,9.728365739647415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.8046875,0.0,1706.0787353515625,1895.4371337890625,0.0,3199.685546875,0.9410433173179626,1.0,0.0,3.0,1.0,0.0
18182280,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8447774052619934,0.4068547785282135,0.3682384192943573,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8726237416267395,0.4501131474971771,0.4280630946159363,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8562913537025452,0.424339234828949,0.298686534166336,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8073495030403137,0.3516776859760284,0.3359770774841308,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.7105724215507507,0.2361104786396026,1.0789310932159424,285.0228576660156,284.95001220703125,300.1390075683594,293.0265808105469,298.0838623046875,298.2838134765625,285.02154541015625,1.0,0.5810022950172424,0.3830362856388092,0.3830362856388092,1.0,1.0,-3.0136282444000244,0.8434731364250183,2.1701550483703613,0.1639364808797836,0.997826099395752,0.997826099395752,0.0,168.9801483154297,150.0,52276.9296875,0.0,2427.55078125,1.0,280.0436096191406,283.317626953125,296.0007019042969,299.3347473144531,293.1499938964844,293.1499938964844,279.75,33118.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878197431564331,1.0,0.0,0.0,3.818328619003296,3.8183538913726807,9.728365739647415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.8046875,0.0,1706.0787353515625,1895.4371337890625,0.0,3199.685546875,0.9410433173179626,1.0,0.0,3.0,1.0,0.0
18182340,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8570737242698669,0.4076190888881683,0.3689222931861877,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8870579600334167,0.4526541829109192,0.4303522408008575,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8686294555664062,0.4245330393314361,0.2987774312496185,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8192530274391174,0.3526817560195923,0.3367787003517151,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7203347682952881,0.236074298620224,1.0777791738510132,284.8860778808594,284.95001220703125,300.2152404785156,293.0351867675781,298.1010131835937,298.27789306640625,284.8885803222656,1.0,0.5760708451271057,0.3829922974109649,0.3829922974109649,1.0,1.0,-3.016899585723877,0.8444571495056152,2.1724424362182617,0.1644244790077209,0.8842198252677917,0.8842198252677917,0.0,160.095947265625,138.0,53119.8046875,0.0,2387.8642578125,1.0,279.756103515625,283.16387939453125,296.06365966796875,299.5172119140625,293.1499938964844,293.1499938964844,280.04998779296875,38864.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879720568656921,1.0,0.0,0.0,3.722399234771729,3.722424507141113,9.245687806469504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.37939453125,0.0,1637.0745849609375,1895.4371337890625,0.0,3291.237548828125,0.9233969449996948,1.0,0.0,3.0,1.0,0.0
18182400,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8570737242698669,0.4076190888881683,0.3689222931861877,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8870579600334167,0.4526541829109192,0.4303522408008575,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8686294555664062,0.4245330393314361,0.2987774312496185,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8192530274391174,0.3526817560195923,0.3367787003517151,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7203347682952881,0.236074298620224,1.0777791738510132,284.8860778808594,284.95001220703125,300.2152404785156,293.0351867675781,298.1010131835937,298.27789306640625,284.8885803222656,1.0,0.5760708451271057,0.3829922974109649,0.3829922974109649,1.0,1.0,-3.016899585723877,0.8444571495056152,2.1724424362182617,0.1644244790077209,0.8842198252677917,0.8842198252677917,0.0,160.095947265625,138.0,53119.8046875,0.0,2387.8642578125,1.0,279.756103515625,283.16387939453125,296.06365966796875,299.5172119140625,293.1499938964844,293.1499938964844,280.04998779296875,38864.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879720568656921,1.0,0.0,0.0,3.722399234771729,3.722424507141113,9.245687806469504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.37939453125,0.0,1637.0745849609375,1895.4371337890625,0.0,3291.237548828125,0.9233969449996948,1.0,0.0,3.0,1.0,0.0
18182460,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8740426898002625,0.4095279276371002,0.3698763847351074,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9062414765357972,0.4560667872428894,0.432838886976242,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8856050968170166,0.4256744384765625,0.2990161478519439,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8344531655311584,0.3543585240840912,0.3376944661140442,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7328219413757324,0.2365059852600097,1.0768638849258425,285.0243835449219,284.95001220703125,300.29119873046875,293.044189453125,298.12615966796875,298.2826232910156,285.023193359375,1.0,0.5703421235084534,0.3830442726612091,0.3830442726612091,1.0,1.0,-3.0213143825531006,0.8460935354232788,2.175220727920532,0.1650800555944442,1.0,1.0,0.0,149.54415893554688,126.0,52409.796875,0.0,2341.589599609375,1.0,280.043701171875,283.3118896484375,296.01690673828125,299.35888671875,293.1499938964844,293.1499938964844,279.75,33218.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785412311553955,1.0,0.0,0.0,3.834584951400757,3.8346102237701416,9.811377594814983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.0546875,0.0,1726.520751953125,1895.4371337890625,0.0,3202.90771484375,0.9447960257530212,1.0,0.0,3.0,1.0,0.0
18182520,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8740426898002625,0.4095279276371002,0.3698763847351074,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9062414765357972,0.4560667872428894,0.432838886976242,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8856050968170166,0.4256744384765625,0.2990161478519439,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8344531655311584,0.3543585240840912,0.3376944661140442,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7328219413757324,0.2365059852600097,1.0768638849258425,285.0243835449219,284.95001220703125,300.29119873046875,293.044189453125,298.12615966796875,298.2826232910156,285.023193359375,1.0,0.5703421235084534,0.3830442726612091,0.3830442726612091,1.0,1.0,-3.0213143825531006,0.8460935354232788,2.175220727920532,0.1650800555944442,1.0,1.0,0.0,149.54415893554688,126.0,52409.796875,0.0,2341.589599609375,1.0,280.043701171875,283.3118896484375,296.01690673828125,299.35888671875,293.1499938964844,293.1499938964844,279.75,33218.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785412311553955,1.0,0.0,0.0,3.834584951400757,3.8346102237701416,9.811377594814983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.0546875,0.0,1726.520751953125,1895.4371337890625,0.0,3202.90771484375,0.9447960257530212,1.0,0.0,3.0,1.0,0.0
18182580,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8942281603813171,0.4102747738361358,0.3704771697521209,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9309566617012024,0.4587036371231079,0.4351464807987213,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9058305025100708,0.4259496927261352,0.299109399318695,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8525661826133728,0.3554314076900482,0.33848837018013,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7476918697357178,0.2365636080503463,1.0757873058319092,284.8883361816406,284.95001220703125,300.3668518066406,293.0537109375,298.14385986328125,298.27734375,284.8902587890625,1.0,0.5642049312591553,0.3830962479114532,0.3830962479114532,1.0,1.0,-3.0245919227600098,0.8473379015922546,2.1772539615631104,0.1658107787370681,0.8899267911911011,0.8899267911911011,0.0,138.67147827148438,114.0,53286.21484375,0.0,2291.453857421875,1.0,279.7570495605469,283.1579895019531,296.08074951171875,299.5435791015625,293.1499938964844,293.1499938964844,280.04998779296875,38658.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881523013114929,1.0,0.0,0.0,3.7424027919769287,3.7424283027648926,9.345323519482918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.65283203125,0.0,1658.818359375,1895.4371337890625,0.0,3292.923828125,0.9279019236564636,1.0,0.0,3.0,1.0,0.0
18182640,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8942281603813171,0.4102747738361358,0.3704771697521209,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9309566617012024,0.4587036371231079,0.4351464807987213,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9058305025100708,0.4259496927261352,0.299109399318695,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8525661826133728,0.3554314076900482,0.33848837018013,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7476918697357178,0.2365636080503463,1.0757873058319092,284.8883361816406,284.95001220703125,300.3668518066406,293.0537109375,298.14385986328125,298.27734375,284.8902587890625,1.0,0.5642049312591553,0.3830962479114532,0.3830962479114532,1.0,1.0,-3.0245919227600098,0.8473379015922546,2.1772539615631104,0.1658107787370681,0.8899267911911011,0.8899267911911011,0.0,138.67147827148438,114.0,53286.21484375,0.0,2291.453857421875,1.0,279.7570495605469,283.1579895019531,296.08074951171875,299.5435791015625,293.1499938964844,293.1499938964844,280.04998779296875,38658.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881523013114929,1.0,0.0,0.0,3.7424027919769287,3.7424283027648926,9.345323519482918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.65283203125,0.0,1658.818359375,1895.4371337890625,0.0,3292.923828125,0.9279019236564636,1.0,0.0,3.0,1.0,0.0
18182700,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9059059619903564,0.4110845923423767,0.3706990480422973,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9451621174812316,0.4603376984596252,0.4362292289733886,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.918390929698944,0.4264229834079742,0.2990890145301819,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8632315993309021,0.356198251247406,0.338809460401535,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7564539909362793,0.2367362380027771,1.074931025505066,285.0228881835937,284.95001220703125,300.4045104980469,293.0586853027344,298.1554260253906,298.2784729003906,285.02734375,1.0,0.5609539747238159,0.3831222355365753,0.3831222355365753,1.0,1.0,-3.025486707687378,0.8477137684822083,2.177772760391236,0.1659703254699707,0.9806451797485352,0.9806451797485352,0.0,133.07839965820312,114.0,52400.71875,0.0,2264.20654296875,1.0,280.0042724609375,283.3083801269531,296.0246276855469,299.3318176269531,293.1499938964844,293.1499938964844,280.04998779296875,34433.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814929723739624,1.0,0.0,0.0,3.7801318168640137,3.7801568508148193,9.534703622193774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.55126953125,0.0,1670.683349609375,1895.4371337890625,0.0,3230.5703125,0.9351540207862854,1.0,0.0,3.0,1.0,0.0
18182760,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9217175841331482,0.4121460020542145,0.3713625073432922,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.961558163166046,0.4621980488300323,0.4376709163188934,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9346409440040588,0.427150547504425,0.2993625402450561,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8766605257987976,0.357157826423645,0.3394128680229187,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7676071524620056,0.237062931060791,1.0750011205673218,285.0271911621094,284.95001220703125,300.4420471191406,293.0638122558594,298.16900634765625,298.2823791503906,285.0262145996094,1.0,0.5577843189239502,0.3831329941749573,0.3831329941749573,1.0,1.0,-3.0291523933410645,0.8489948511123657,2.1801576614379883,0.1664389818906784,1.0,1.0,0.0,127.01529693603516,102.0,52551.08984375,0.0,2239.46728515625,1.0,280.0436706542969,283.3075256347656,296.0364685058594,299.3872375488281,293.1499938964844,293.1499938964844,279.75,33373.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787860870361328,1.0,0.0,0.0,3.849567651748657,3.849593162536621,9.888198064800235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.3564453125,0.0,1746.00927734375,1895.4371337890625,0.0,3205.203369140625,0.9482610821723938,1.0,0.0,3.0,1.0,0.0
18182820,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9561559557914734,0.4128383994102478,0.3719024062156677,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9914411902427672,0.4648948907852173,0.4400199651718139,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9676611423492432,0.4274740815162658,0.2994767129421234,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.906511127948761,0.3582652807235718,0.3402218520641327,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7926167845726013,0.2371736168861389,1.0740712881088257,284.8876342773437,284.95001220703125,300.5167541503906,293.0746765136719,298.18658447265625,298.2773132324219,284.8894348144531,1.0,0.5512428879737854,0.3831544518470764,0.3831544518470764,1.0,1.0,-3.0326266288757324,0.8502250909805298,2.182401418685913,0.1670957058668136,0.8945012092590332,0.8945012092590332,0.0,115.53411102294922,120.0,53470.85546875,0.0,2186.28662109375,1.0,279.7569274902344,283.1494445800781,296.1018371582031,299.5758361816406,293.1499938964844,293.1499938964844,280.04998779296875,38579.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883711099624634,1.0,0.0,0.0,3.7644777297973633,3.764503240585327,9.455897043153528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.33544921875,0.0,1684.2078857421875,1895.4371337890625,0.0,3294.970947265625,0.9325265288352966,1.0,0.0,3.0,1.0,0.0
18182880,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9561559557914734,0.4128383994102478,0.3719024062156677,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9914411902427672,0.4648948907852173,0.4400199651718139,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9676611423492432,0.4274740815162658,0.2994767129421234,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.906511127948761,0.3582652807235718,0.3402218520641327,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7926167845726013,0.2371736168861389,1.0740712881088257,284.8876342773437,284.95001220703125,300.5167541503906,293.0746765136719,298.18658447265625,298.2773132324219,284.8894348144531,1.0,0.5512428879737854,0.3831544518470764,0.3831544518470764,1.0,1.0,-3.0326266288757324,0.8502250909805298,2.182401418685913,0.1670957058668136,0.8945012092590332,0.8945012092590332,0.0,115.53411102294922,120.0,53470.85546875,0.0,2186.28662109375,1.0,279.7569274902344,283.1494445800781,296.1018371582031,299.5758361816406,293.1499938964844,293.1499938964844,280.04998779296875,38579.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883711099624634,1.0,0.0,0.0,3.7644777297973633,3.764503240585327,9.455897043153528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.33544921875,0.0,1684.2078857421875,1895.4371337890625,0.0,3294.970947265625,0.9325265288352966,1.0,0.0,3.0,1.0,0.0
18182940,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.956905484199524,0.4146070182323456,0.3731518685817718,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.9929102659225464,0.4684209823608398,0.4430499076843261,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9679454565048218,0.4286825358867645,0.300089418888092,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.9074799418449402,0.3599913120269775,0.3416258096694946,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.7926961183547974,0.2376821339130401,1.0756269693374634,285.0343017578125,284.95001220703125,300.5909118652344,293.0863342285156,298.21142578125,298.28192138671875,285.0339050292969,1.0,0.5535774827003479,0.3831759095191955,0.3831759095191955,1.0,1.0,-3.0420494079589844,0.8535013198852539,2.1885480880737305,0.168156161904335,1.0,1.0,0.0,116.03179931640624,138.0,52756.0703125,0.0,2205.630126953125,1.0,280.0439758300781,283.3066101074219,296.059326171875,299.4219055175781,293.1499938964844,293.1499938964844,279.75,33616.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879056453704834,1.0,0.0,0.0,3.865042209625244,3.865067958831787,9.967856158255015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.9111328125,0.0,1766.94677734375,1895.4371337890625,0.0,3207.7373046875,0.9517141580581664,1.0,0.0,3.0,1.0,0.0
18183000,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.956905484199524,0.4146070182323456,0.3731518685817718,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.9929102659225464,0.4684209823608398,0.4430499076843261,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9679454565048218,0.4286825358867645,0.300089418888092,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.9074799418449402,0.3599913120269775,0.3416258096694946,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.7926961183547974,0.2376821339130401,1.0756269693374634,285.0343017578125,284.95001220703125,300.5909118652344,293.0863342285156,298.21142578125,298.28192138671875,285.0339050292969,1.0,0.5535774827003479,0.3831759095191955,0.3831759095191955,1.0,1.0,-3.0420494079589844,0.8535013198852539,2.1885480880737305,0.168156161904335,1.0,1.0,0.0,116.03179931640624,138.0,52756.0703125,0.0,2205.630126953125,1.0,280.0439758300781,283.3066101074219,296.059326171875,299.4219055175781,293.1499938964844,293.1499938964844,279.75,33616.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879056453704834,1.0,0.0,0.0,3.865042209625244,3.865067958831787,9.967856158255015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.9111328125,0.0,1766.94677734375,1895.4371337890625,0.0,3207.7373046875,0.9517141580581664,1.0,0.0,3.0,1.0,0.0
18183060,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9338290095329284,0.4150805473327636,0.3742767572402954,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9758296012878418,0.4710555970668793,0.4461527168750763,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.945539116859436,0.4289225935935974,0.3007455468177795,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8876990675926208,0.3610060214996338,0.343157947063446,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.775044858455658,0.2376990914344787,1.078125238418579,284.8949279785156,284.95001220703125,300.66436767578125,293.0989685058594,298.22808837890625,298.2756652832031,284.8966979980469,1.0,0.560406506061554,0.3831185400485992,0.3831185400485992,1.0,1.0,-3.052773952484131,0.8569967746734619,2.195777177810669,0.1694271713495254,0.9075493812561036,0.9075493812561036,0.0,124.60269165039062,156.0,53850.9921875,0.0,2269.44677734375,1.0,279.7566833496094,283.1454772949219,296.12811279296875,299.62225341796875,293.1499938964844,293.1499938964844,279.45001220703125,38124.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889764547348022,1.0,0.0,0.0,3.795966863632202,3.795992612838745,9.614752798370318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.744140625,0.0,1718.23681640625,1895.4371337890625,0.0,3300.63427734375,0.9394270777702332,1.0,0.0,3.0,1.0,0.0
18183120,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9338290095329284,0.4150805473327636,0.3742767572402954,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9758296012878418,0.4710555970668793,0.4461527168750763,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.945539116859436,0.4289225935935974,0.3007455468177795,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8876990675926208,0.3610060214996338,0.343157947063446,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.775044858455658,0.2376990914344787,1.078125238418579,284.8949279785156,284.95001220703125,300.66436767578125,293.0989685058594,298.22808837890625,298.2756652832031,284.8966979980469,1.0,0.560406506061554,0.3831185400485992,0.3831185400485992,1.0,1.0,-3.052773952484131,0.8569967746734619,2.195777177810669,0.1694271713495254,0.9075493812561036,0.9075493812561036,0.0,124.60269165039062,156.0,53850.9921875,0.0,2269.44677734375,1.0,279.7566833496094,283.1454772949219,296.12811279296875,299.62225341796875,293.1499938964844,293.1499938964844,279.45001220703125,38124.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889764547348022,1.0,0.0,0.0,3.795966863632202,3.795992612838745,9.614752798370318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.744140625,0.0,1718.23681640625,1895.4371337890625,0.0,3300.63427734375,0.9394270777702332,1.0,0.0,3.0,1.0,0.0
