time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18183180,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9056400060653688,0.4151232242584228,0.3747280836105346,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.9508161544799804,0.4730495512485504,0.4484711289405823,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.9164996147155762,0.4287647902965545,0.3009684383869171,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8643845319747925,0.3615731596946716,0.3441551625728607,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.7545442581176758,0.2374060004949569,1.0790886878967283,284.869873046875,284.95001220703125,300.7284240722656,293.1109313964844,298.24029541015625,298.2672424316406,284.8741760253906,1.0,0.5682211518287659,0.3830680549144745,0.3830680549144745,1.0,1.0,-3.0587289333343506,0.8588843941688538,2.1998445987701416,0.1700449138879776,0.8292650580406189,0.8292650580406189,0.0,136.1472930908203,156.0,54064.04296875,0.0,2340.48095703125,1.0,279.46246337890625,283.10174560546875,296.1354064941406,299.6702880859375,293.1499938964844,293.1499938964844,279.45001220703125,42378.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955605030059814,1.0,0.0,0.0,3.546555280685425,3.546579360961914,8.392797781198169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.18994140625,0.0,1467.468017578125,1895.4371337890625,0.0,3362.16748046875,0.8883800506591797,1.0,0.0,3.0,1.0,0.0
18183240,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9022260308265686,0.4152072668075561,0.3748144507408142,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9471930265426636,0.4733794927597046,0.448805958032608,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.912712037563324,0.4288059175014496,0.3010129630565643,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8613448143005371,0.3616923987865448,0.3443025350570678,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7518861889839172,0.2373897582292556,1.0792382955551147,284.8808898925781,284.95001220703125,300.7370910644531,293.1126403808594,298.2424621582031,298.2668151855469,284.8832397460937,1.0,0.5693784952163696,0.3830611705780029,0.3830611705780029,1.0,1.0,-3.05964469909668,0.8591779470443726,2.2004666328430176,0.1701251119375229,0.8306778073310852,0.8306778073310852,0.0,137.86239624023438,174.0,54055.96484375,0.0,2351.114990234375,1.0,279.45819091796875,283.1092224121094,296.128173828125,299.6517333984375,293.1499938964844,293.1499938964844,279.75,41429.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951475024223328,1.0,0.0,0.0,3.536107301712036,3.5361311435699463,8.343420745404728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.87353515625,0.0,1449.4686279296875,1895.4371337890625,0.0,3358.311279296875,0.8850533962249756,1.0,0.0,3.0,1.0,0.0
18183300,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8893089294433594,0.4159300923347473,0.3754543960094452,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9328031539916992,0.4750512540340423,0.4504284560680389,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8989971280097961,0.4293012917041778,0.3013814091682434,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8497898578643799,0.3624244630336761,0.3450919389724731,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7417818307876587,0.2374840974807739,1.0804040431976318,285.01251220703125,284.95001220703125,300.7731628417969,293.11993408203125,298.2540283203125,298.2683410644531,285.0154724121094,1.0,0.5744525790214539,0.3830325007438659,0.3830325007438659,1.0,1.0,-3.0651512145996094,0.8609776496887207,2.2041735649108887,0.1706411987543106,0.9170434474945068,0.9170434474945068,0.0,145.08901977539062,174.0,53329.11328125,0.0,2399.053466796875,1.0,279.6988525390625,283.2519836425781,296.07232666015625,299.4365539550781,293.1499938964844,293.1499938964844,279.75,35021.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869332075119019,1.0,0.0,0.0,3.5798816680908203,3.579904794692993,8.551270411771839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.28369140625,0.0,1449.366455078125,1895.4371337890625,0.0,3281.515625,0.8911426663398743,1.0,0.0,3.0,1.0,0.0
18183360,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8779191374778748,0.4167600274085998,0.3764695823192596,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9197817444801332,0.4768442511558532,0.4523778557777405,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.887238085269928,0.4299394488334656,0.3020164966583252,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8397315740585327,0.3632688522338867,0.3461471796035766,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7329567670822144,0.2376743108034134,1.082474946975708,285.0101623535156,284.95001220703125,300.8089904785156,293.12750244140625,298.2665710449219,298.2713317871094,285.0093994140625,1.0,0.5799100399017334,0.3829608261585235,0.3829608261585235,1.0,1.0,-3.0732345581054688,0.8635411858558655,2.209693431854248,0.1713918894529342,0.936761736869812,0.936761736869812,0.0,152.473876953125,192.0,53551.37890625,0.0,2452.82470703125,1.0,279.7421875,283.2463684082031,296.08984375,299.4978942871094,293.1499938964844,293.1499938964844,279.45001220703125,33495.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833560347557068,1.0,0.0,0.0,3.653576850891113,3.653600454330444,8.90696583155659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.1171875,0.0,1518.3953857421875,1895.4371337890625,0.0,3248.0234375,0.9042466878890992,1.0,0.0,3.0,1.0,0.0
18183420,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.855163037776947,0.416991651058197,0.3776257634162903,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8953219056129456,0.4794043004512787,0.4556770920753479,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8637992143630981,0.4301122725009918,0.3028166890144348,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8197977542877197,0.3641463816165924,0.3478227257728576,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7150354385375977,0.237501248717308,1.0854463577270508,284.91229248046875,284.95001220703125,300.8800048828125,293.1437072753906,298.28253173828125,298.2652282714844,284.91424560546875,1.0,0.5911755561828613,0.3828175067901611,0.3828175067901611,1.0,1.0,-3.085147857666016,0.8671930432319641,2.2179548740386963,0.1725248098373413,0.8535844683647156,0.8535844683647156,0.0,169.11752319335938,210.0,54381.93359375,0.0,2562.88037109375,1.0,279.4576721191406,283.1272277832031,296.1644592285156,299.6914367675781,293.1499938964844,293.1499938964844,279.75,38636.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915584683418274,1.0,0.0,0.0,3.540552854537964,3.540576219558716,8.364412451555836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.3154296875,0.0,1433.9130859375,1895.4371337890625,0.0,3324.779052734375,0.8833399415016174,1.0,0.0,3.0,1.0,0.0
18183480,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.855163037776947,0.416991651058197,0.3776257634162903,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8953219056129456,0.4794043004512787,0.4556770920753479,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8637992143630981,0.4301122725009918,0.3028166890144348,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8197977542877197,0.3641463816165924,0.3478227257728576,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7150354385375977,0.237501248717308,1.0854463577270508,284.91229248046875,284.95001220703125,300.8800048828125,293.1437072753906,298.28253173828125,298.2652282714844,284.91424560546875,1.0,0.5911755561828613,0.3828175067901611,0.3828175067901611,1.0,1.0,-3.085147857666016,0.8671930432319641,2.2179548740386963,0.1725248098373413,0.8535844683647156,0.8535844683647156,0.0,169.11752319335938,210.0,54381.93359375,0.0,2562.88037109375,1.0,279.4576721191406,283.1272277832031,296.1644592285156,299.6914367675781,293.1499938964844,293.1499938964844,279.75,38636.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915584683418274,1.0,0.0,0.0,3.540552854537964,3.540576219558716,8.364412451555836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.3154296875,0.0,1433.9130859375,1895.4371337890625,0.0,3324.779052734375,0.8833399415016174,1.0,0.0,3.0,1.0,0.0
18183540,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8365986347198486,0.4180631339550018,0.3789655268192291,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8757573366165161,0.4826547503471374,0.4591745436191559,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8445808291435242,0.4310120344161987,0.3037587702274322,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8019257187843323,0.3655275106430053,0.349614143371582,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.69804447889328,0.2376422584056854,1.0886517763137815,285.0227355957031,284.95001220703125,300.95001220703125,293.16131591796875,298.3040466308594,298.2671203613281,285.02178955078125,1.0,0.6027218699455261,0.3826742172241211,0.3826742172241211,1.0,1.0,-3.098095893859864,0.8712034821510315,2.226892471313477,0.1735814958810806,0.9609095454216005,0.9609095454216005,0.0,186.2855529785156,198.0,54007.015625,0.0,2678.581787109375,1.0,279.74169921875,283.2463073730469,296.1376037597656,299.5723571777344,293.1499938964844,293.1499938964844,279.45001220703125,32662.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882976770401001,1.0,0.0,0.0,3.6847083568573,3.68473219871521,9.059401691047242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.787109375,0.0,1546.9202880859375,1895.4371337890625,0.0,3244.470947265625,0.9108060002326964,1.0,0.0,3.0,1.0,0.0
18183600,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8365986347198486,0.4180631339550018,0.3789655268192291,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8757573366165161,0.4826547503471374,0.4591745436191559,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8445808291435242,0.4310120344161987,0.3037587702274322,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8019257187843323,0.3655275106430053,0.349614143371582,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.69804447889328,0.2376422584056854,1.0886517763137815,285.0227355957031,284.95001220703125,300.95001220703125,293.16131591796875,298.3040466308594,298.2671203613281,285.02178955078125,1.0,0.6027218699455261,0.3826742172241211,0.3826742172241211,1.0,1.0,-3.098095893859864,0.8712034821510315,2.226892471313477,0.1735814958810806,0.9609095454216005,0.9609095454216005,0.0,186.2855529785156,198.0,54007.015625,0.0,2678.581787109375,1.0,279.74169921875,283.2463073730469,296.1376037597656,299.5723571777344,293.1499938964844,293.1499938964844,279.45001220703125,32662.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882976770401001,1.0,0.0,0.0,3.6847083568573,3.68473219871521,9.059401691047242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.787109375,0.0,1546.9202880859375,1895.4371337890625,0.0,3244.470947265625,0.9108060002326964,1.0,0.0,3.0,1.0,0.0
18183660,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.831830620765686,0.4178588688373565,0.3792967200279236,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8717895746231079,0.4849977791309356,0.4618188440799713,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8397339582443237,0.4309556484222412,0.3040640354156494,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7974722385406494,0.3662023246288299,0.3506472408771515,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6933304071426392,0.2373188585042953,1.0887980461120603,284.9024353027344,284.95001220703125,301.0203552246094,293.18084716796875,298.3177795410156,298.25933837890625,284.90435791015625,1.0,0.6055493950843811,0.3824195861816406,0.3824195861816406,1.0,1.0,-3.1034746170043945,0.8723283410072327,2.231146335601806,0.1737210005521774,0.8632424473762512,0.8632424473762512,0.0,191.35292053222656,186.0,54868.9921875,0.0,2715.978759765625,1.0,279.4573059082031,283.1070251464844,296.208984375,299.7696228027344,293.1499938964844,293.1499938964844,279.75,38459.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926820755004883,1.0,0.0,0.0,3.5912880897521973,3.5913119316101074,8.605850325693609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.8203125,0.0,1486.9288330078125,1895.4371337890625,0.0,3335.28125,0.8942333459854126,1.0,0.0,3.0,1.0,0.0
18183720,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.831830620765686,0.4178588688373565,0.3792967200279236,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8717895746231079,0.4849977791309356,0.4618188440799713,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8397339582443237,0.4309556484222412,0.3040640354156494,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7974722385406494,0.3662023246288299,0.3506472408771515,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6933304071426392,0.2373188585042953,1.0887980461120603,284.9024353027344,284.95001220703125,301.0203552246094,293.18084716796875,298.3177795410156,298.25933837890625,284.90435791015625,1.0,0.6055493950843811,0.3824195861816406,0.3824195861816406,1.0,1.0,-3.1034746170043945,0.8723283410072327,2.231146335601806,0.1737210005521774,0.8632424473762512,0.8632424473762512,0.0,191.35292053222656,186.0,54868.9921875,0.0,2715.978759765625,1.0,279.4573059082031,283.1070251464844,296.208984375,299.7696228027344,293.1499938964844,293.1499938964844,279.75,38459.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926820755004883,1.0,0.0,0.0,3.5912880897521973,3.5913119316101074,8.605850325693609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.8203125,0.0,1486.9288330078125,1895.4371337890625,0.0,3335.28125,0.8942333459854126,1.0,0.0,3.0,1.0,0.0
18183780,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8353935480117798,0.4187843799591064,0.3796788156032562,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8772224187850952,0.4882223010063171,0.4644491970539093,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8433738946914673,0.4318299889564514,0.3043631315231323,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8016763925552368,0.3675500154495239,0.3515709638595581,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.696302056312561,0.2374568283557891,1.0880568027496338,285.01568603515625,284.95001220703125,301.09228515625,293.2025756835937,298.3392333984375,298.2617492675781,285.0146484375,1.0,0.6041544079780579,0.3821649551391601,0.3821649551391601,1.0,1.0,-3.10766863822937,0.8730554580688477,2.2346131801605225,0.1734439581632614,0.9672053456306458,0.9672053456306458,0.0,188.29771423339844,174.0,54320.92578125,0.0,2708.093994140625,1.0,279.7420349121094,283.2318420410156,296.1787109375,299.636474609375,293.1499938964844,293.1499938964844,279.45001220703125,32937.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840013742446899,1.0,0.0,0.0,3.7217800617218018,3.72180438041687,9.242612009074946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.248046875,0.0,1591.1395263671875,1895.4371337890625,0.0,3254.067626953125,0.9193211197853088,1.0,0.0,3.0,1.0,0.0
18183840,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8353935480117798,0.4187843799591064,0.3796788156032562,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8772224187850952,0.4882223010063171,0.4644491970539093,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8433738946914673,0.4318299889564514,0.3043631315231323,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8016763925552368,0.3675500154495239,0.3515709638595581,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.696302056312561,0.2374568283557891,1.0880568027496338,285.01568603515625,284.95001220703125,301.09228515625,293.2025756835937,298.3392333984375,298.2617492675781,285.0146484375,1.0,0.6041544079780579,0.3821649551391601,0.3821649551391601,1.0,1.0,-3.10766863822937,0.8730554580688477,2.2346131801605225,0.1734439581632614,0.9672053456306458,0.9672053456306458,0.0,188.29771423339844,174.0,54320.92578125,0.0,2708.093994140625,1.0,279.7420349121094,283.2318420410156,296.1787109375,299.636474609375,293.1499938964844,293.1499938964844,279.45001220703125,32937.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840013742446899,1.0,0.0,0.0,3.7217800617218018,3.72180438041687,9.242612009074946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.248046875,0.0,1591.1395263671875,1895.4371337890625,0.0,3254.067626953125,0.9193211197853088,1.0,0.0,3.0,1.0,0.0
18183900,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8389914035797119,0.4188176989555359,0.3798683583736419,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8820226192474365,0.4895306825637817,0.4657664000988006,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8470762372016907,0.4319585263729095,0.3045264482498169,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8056771159172058,0.3680102825164795,0.3520404696464538,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.6995044350624084,0.2374130636453628,1.0877431631088257,284.8790588378906,284.95001220703125,301.12872314453125,293.2142028808594,298.3478088378906,298.2598571777344,284.8747863769531,1.0,0.6025511622428894,0.3820376396179199,0.3820376396179199,1.0,1.0,-3.109869956970215,0.8734472393989563,2.236422777175904,0.1734212189912796,0.876534640789032,0.876534640789032,0.0,185.1253204345703,174.0,55340.703125,0.0,2695.61376953125,1.0,279.4958801269531,283.0748596191406,296.24908447265625,299.8731689453125,293.1499938964844,293.1499938964844,279.45001220703125,36857.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906246423721313,1.0,0.0,0.0,3.7045202255249023,3.70454478263855,9.157084264188596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.9755859375,0.0,1601.18408203125,1895.4371337890625,0.0,3316.048583984375,0.9159690737724304,1.0,0.0,3.0,1.0,0.0
18183960,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8426787853240967,0.418615460395813,0.3795845508575439,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8870622515678406,0.4906666576862335,0.4667127430438995,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8509575128555298,0.4318937957286834,0.3043986856937408,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8097788691520691,0.3683219850063324,0.3522178828716278,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7028552889823914,0.2372612953186035,1.0865018367767334,284.8965148925781,284.95001220703125,301.1654663085937,293.22625732421875,298.3551025390625,298.2559509277344,284.89874267578125,1.0,0.6003872752189636,0.3819805383682251,0.3819805383682251,1.0,1.0,-3.109236717224121,0.8730605244636536,2.2361762523651123,0.1732222586870193,0.8655497431755066,0.8655497431755066,0.0,181.5813446044922,162.0,55108.18359375,0.0,2675.56298828125,1.0,279.457275390625,283.09539794921875,296.2508544921875,299.8271484375,293.1499938964844,293.1499938964844,279.75,38752.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928980827331543,1.0,0.0,0.0,3.617908954620361,3.6179330348968506,8.733906611269049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.65576171875,0.0,1518.169677734375,1895.4371337890625,0.0,3337.299560546875,0.9003478288650513,1.0,0.0,3.0,1.0,0.0
18184020,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8542636632919312,0.4195976257324219,0.3797796368598938,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.901608943939209,0.4940294325351715,0.4692173898220062,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8629382252693176,0.4329135119915008,0.3046123385429382,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8213072419166565,0.36979541182518,0.3530066609382629,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.7128924131393433,0.2375495582818985,1.085239291191101,285.01513671875,284.95001220703125,301.2395935058594,293.25164794921875,298.3788146972656,298.2601623535156,285.01422119140625,1.0,0.595314621925354,0.3818663358688354,0.3818663358688354,1.0,1.0,-3.11216139793396,0.8737426996231079,2.2384188175201416,0.1731576323509216,0.971300721168518,0.971300721168518,0.0,172.14645385742188,150.0,54520.48828125,0.0,2631.23291015625,1.0,279.7421875,283.22564697265625,296.2249450683594,299.69464111328125,293.1499938964844,293.1499938964844,279.45001220703125,33089.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836212158203125,1.0,0.0,0.0,3.742095708847046,3.742120027542114,9.343789315607864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.0439453125,0.0,1615.7376708984375,1895.4371337890625,0.0,3250.507080078125,0.9240225553512572,1.0,0.0,3.0,1.0,0.0
18184080,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8542636632919312,0.4195976257324219,0.3797796368598938,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.901608943939209,0.4940294325351715,0.4692173898220062,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8629382252693176,0.4329135119915008,0.3046123385429382,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8213072419166565,0.36979541182518,0.3530066609382629,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.7128924131393433,0.2375495582818985,1.085239291191101,285.01513671875,284.95001220703125,301.2395935058594,293.25164794921875,298.3788146972656,298.2601623535156,285.01422119140625,1.0,0.595314621925354,0.3818663358688354,0.3818663358688354,1.0,1.0,-3.11216139793396,0.8737426996231079,2.2384188175201416,0.1731576323509216,0.971300721168518,0.971300721168518,0.0,172.14645385742188,150.0,54520.48828125,0.0,2631.23291015625,1.0,279.7421875,283.22564697265625,296.2249450683594,299.69464111328125,293.1499938964844,293.1499938964844,279.45001220703125,33089.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836212158203125,1.0,0.0,0.0,3.742095708847046,3.742120027542114,9.343789315607864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.0439453125,0.0,1615.7376708984375,1895.4371337890625,0.0,3250.507080078125,0.9240225553512572,1.0,0.0,3.0,1.0,0.0
18184140,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8682228922843933,0.4194392263889313,0.3795793950557709,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9198297262191772,0.4965729117393493,0.4714503288269043,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8774491548538208,0.4330870807170868,0.3046323955059051,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8345350623130798,0.3706642985343933,0.3536180555820465,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7239429950714111,0.2374817132949829,1.083644151687622,284.8954467773437,284.95001220703125,301.3144226074219,293.2784729003906,298.3963623046875,298.2557678222656,284.8977355957031,1.0,0.5895236134529114,0.3817521333694458,0.3817521333694458,1.0,1.0,-3.113455295562744,0.8738599419593811,2.239595413208008,0.173100471496582,0.868945837020874,0.868945837020874,0.0,161.9170684814453,138.0,55318.6875,0.0,2579.4189453125,1.0,279.4566955566406,283.0884704589844,296.3017578125,299.8904113769531,293.1499938964844,293.1499938964844,279.75,38839.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892246425151825,1.0,0.0,0.0,3.637969970703125,3.637994527816773,8.831033255773946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.17724609375,0.0,1541.0032958984375,1895.4371337890625,0.0,3331.209716796875,0.9047666192054749,1.0,0.0,3.0,1.0,0.0
18184200,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8682228922843933,0.4194392263889313,0.3795793950557709,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9198297262191772,0.4965729117393493,0.4714503288269043,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8774491548538208,0.4330870807170868,0.3046323955059051,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8345350623130798,0.3706642985343933,0.3536180555820465,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7239429950714111,0.2374817132949829,1.083644151687622,284.8954467773437,284.95001220703125,301.3144226074219,293.2784729003906,298.3963623046875,298.2557678222656,284.8977355957031,1.0,0.5895236134529114,0.3817521333694458,0.3817521333694458,1.0,1.0,-3.113455295562744,0.8738599419593811,2.239595413208008,0.173100471496582,0.868945837020874,0.868945837020874,0.0,161.9170684814453,138.0,55318.6875,0.0,2579.4189453125,1.0,279.4566955566406,283.0884704589844,296.3017578125,299.8904113769531,293.1499938964844,293.1499938964844,279.75,38839.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892246425151825,1.0,0.0,0.0,3.637969970703125,3.637994527816773,8.831033255773946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.17724609375,0.0,1541.0032958984375,1895.4371337890625,0.0,3331.209716796875,0.9047666192054749,1.0,0.0,3.0,1.0,0.0
18184260,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8866852521896362,0.4204075634479522,0.3796832859516144,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9439971446990968,0.5000224113464355,0.4739529490470886,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.896407425403595,0.4341936111450195,0.3048464059829712,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8516538143157959,0.3722149431705475,0.354400485754013,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7376506328582764,0.2378695756196975,1.0824750661849976,285.01776123046875,284.95001220703125,301.3896179199219,293.3064880371094,298.4211120605469,298.26080322265625,285.016357421875,1.0,0.5833172798156738,0.3816796541213989,0.3816796541213989,1.0,1.0,-3.116372346878052,0.8746501207351685,2.2417221069335938,0.173137217760086,0.977761685848236,0.977761685848236,0.0,150.5657501220703,126.0,54726.18359375,0.0,2524.730224609375,1.0,279.7431640625,283.2218017578125,296.2784118652344,299.7607727050781,293.1499938964844,293.1499938964844,279.45001220703125,33051.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827703595161438,1.0,0.0,0.0,3.7621493339538574,3.762173891067505,9.444203215025482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.0009765625,0.0,1638.818115234375,1895.4371337890625,0.0,3242.537353515625,0.9282740354537964,1.0,0.0,3.0,1.0,0.0
18184320,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8866852521896362,0.4204075634479522,0.3796832859516144,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9439971446990968,0.5000224113464355,0.4739529490470886,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.896407425403595,0.4341936111450195,0.3048464059829712,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8516538143157959,0.3722149431705475,0.354400485754013,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7376506328582764,0.2378695756196975,1.0824750661849976,285.01776123046875,284.95001220703125,301.3896179199219,293.3064880371094,298.4211120605469,298.26080322265625,285.016357421875,1.0,0.5833172798156738,0.3816796541213989,0.3816796541213989,1.0,1.0,-3.116372346878052,0.8746501207351685,2.2417221069335938,0.173137217760086,0.977761685848236,0.977761685848236,0.0,150.5657501220703,126.0,54726.18359375,0.0,2524.730224609375,1.0,279.7431640625,283.2218017578125,296.2784118652344,299.7607727050781,293.1499938964844,293.1499938964844,279.45001220703125,33051.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827703595161438,1.0,0.0,0.0,3.7621493339538574,3.762173891067505,9.444203215025482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.0009765625,0.0,1638.818115234375,1895.4371337890625,0.0,3242.537353515625,0.9282740354537964,1.0,0.0,3.0,1.0,0.0
18184380,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9071950316429138,0.4202057719230652,0.379448801279068,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.96828031539917,0.5025050640106201,0.4761307835578918,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9183425307273864,0.4344103932380676,0.3048966526985168,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8711560368537903,0.3730930685997009,0.3550156354904175,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7531242966651917,0.237874686717987,1.081157088279724,284.8921813964844,284.95001220703125,301.4619140625,293.3343200683594,298.4385681152344,298.2570495605469,284.89471435546875,1.0,0.5771535038948059,0.3816100358963012,0.3816100358963012,1.0,1.0,-3.1179332733154297,0.8749797940254211,2.2429535388946533,0.1732392609119415,0.8735542297363281,0.8735542297363281,0.0,139.7305908203125,126.0,55562.8203125,0.0,2470.086181640625,1.0,279.4576721191406,283.0795288085937,296.3594665527344,299.9652404785156,293.1499938964844,293.1499938964844,279.45001220703125,38845.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914304971694946,1.0,0.0,0.0,3.663729429244995,3.6637542247772217,8.956536703408347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.7080078125,0.0,1569.8675537109375,1895.4371337890625,0.0,3323.582763671875,0.9104039072990416,1.0,0.0,3.0,1.0,0.0
18184440,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9081140756607056,0.4201986193656921,0.3794167637825012,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9692440629005432,0.5026097297668457,0.4762040674686432,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9193475246429444,0.4344197511672973,0.3048848807811737,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8720090985298157,0.3731291592121124,0.3550271689891815,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7538021802902222,0.2378733903169632,1.081055998802185,284.89459228515625,284.95001220703125,301.4649353027344,293.33551025390625,298.4393005371094,298.2569274902344,284.8968811035156,1.0,0.576884925365448,0.3816071450710296,0.3816071450710296,1.0,1.0,-3.117860794067383,0.8749473094940186,2.2429134845733643,0.1732220947742462,0.8736481070518494,0.8736481070518494,0.0,139.2903289794922,114.0,55555.45703125,0.0,2467.606201171875,1.0,279.4565734863281,283.0814819335937,296.3588256835937,299.96197509765625,293.1499938964844,293.1499938964844,279.75,38783.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914416432380676,1.0,0.0,0.0,3.66038990020752,3.660414695739746,8.940215820985031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.01416015625,0.0,1565.642333984375,1895.4371337890625,0.0,3323.68701171875,0.9096745252609252,1.0,0.0,3.0,1.0,0.0
18184500,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9215773940086364,0.4205364882946014,0.3792116045951843,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9818367958068848,0.504256010055542,0.4772792160511017,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9335104823112488,0.434885025024414,0.3048564195632934,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.883967936038971,0.3738369345664978,0.3552834391593933,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.7633806467056274,0.238026738166809,1.080100178718567,285.0229797363281,284.95001220703125,301.5025329589844,293.3503112792969,298.4508972167969,298.2584533691406,285.0263366699219,1.0,0.5735382437705994,0.3815709054470062,0.3815709054470062,1.0,1.0,-3.118025541305542,0.8749067783355713,2.2431187629699707,0.1730799078941345,0.9618574976921082,0.9618574976921082,0.0,133.54751586914062,114.0,54750.515625,0.0,2437.374267578125,1.0,279.70233154296875,283.2242736816406,296.3146667480469,299.7637939453125,293.1499938964844,293.1499938964844,279.75,34154.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847163319587708,1.0,0.0,0.0,3.707106113433838,3.707130193710327,9.169872328129712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.55419921875,0.0,1583.609375,1895.4371337890625,0.0,3260.762451171875,0.9185815453529358,1.0,0.0,3.0,1.0,0.0
18184560,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.938763439655304,0.4211056530475616,0.3794417381286621,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.995211124420166,0.5060972571372986,0.4787159860134125,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9505962133407592,0.4355656802654266,0.3051082193851471,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8987913727760315,0.3747128248214721,0.3558171689510345,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.7754926681518555,0.2383123338222503,1.0800191164016724,285.0196838378906,284.95001220703125,301.5400390625,293.365234375,298.4641418457031,298.2621459960937,285.01837158203125,1.0,0.5702943205833435,0.3815250396728515,0.3815250396728515,1.0,1.0,-3.12087345123291,0.8757476210594177,2.245125770568848,0.1732532232999801,0.9846393465995787,0.9846393465995787,0.0,127.37825012207033,117.0,54949.5078125,0.0,2409.926513671875,1.0,279.7431640625,283.2177124023437,296.3373413085937,299.8336181640625,293.1499938964844,293.1499938964844,279.45001220703125,33076.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882020890712738,1.0,0.0,0.0,3.781818151473999,3.7818429470062256,9.54321194512886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.2939453125,0.0,1662.1661376953125,1895.4371337890625,0.0,3235.516845703125,0.9328283667564392,1.0,0.0,3.0,1.0,0.0
18184620,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9463186264038086,0.4206851422786712,0.3793919682502746,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9990000128746032,0.509901762008667,0.4780646562576294,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9582239389419556,0.4356907606124878,0.3053877055644989,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.906283438205719,0.3755263090133667,0.3567651212215423,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7811679840087891,0.2382422536611557,1.0802110433578491,284.8790283203125,284.95001220703125,301.6146240234375,293.3954467773437,298.48297119140625,298.26190185546875,284.8763122558594,1.0,0.5671485662460327,0.3814333081245422,0.3814333081245422,1.0,1.0,-3.1056249141693115,0.8706695437431335,2.234955310821533,0.1657182276248932,0.8675902485847473,0.8675902485847473,0.0,123.79370880126952,120.0,55523.92578125,0.0,2374.527587890625,1.0,279.4566650390625,283.0634155273437,296.4176330566406,300.02996826171875,293.1499938964844,293.1499938964844,279.75,39057.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905481100082397,1.0,0.0,0.0,3.676495552062988,3.676520347595215,9.019061621984292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.35205078125,0.0,1585.8927001953125,1895.4371337890625,0.0,3315.3330078125,0.9132930636405944,1.0,0.0,3.0,1.0,0.0
18184680,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9463186264038086,0.4206851422786712,0.3793919682502746,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9990000128746032,0.509901762008667,0.4780646562576294,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9582239389419556,0.4356907606124878,0.3053877055644989,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.906283438205719,0.3755263090133667,0.3567651212215423,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7811679840087891,0.2382422536611557,1.0802110433578491,284.8790283203125,284.95001220703125,301.6146240234375,293.3954467773437,298.48297119140625,298.26190185546875,284.8763122558594,1.0,0.5671485662460327,0.3814333081245422,0.3814333081245422,1.0,1.0,-3.1056249141693115,0.8706695437431335,2.234955310821533,0.1657182276248932,0.8675902485847473,0.8675902485847473,0.0,123.79370880126952,120.0,55523.92578125,0.0,2374.527587890625,1.0,279.4566650390625,283.0634155273437,296.4176330566406,300.02996826171875,293.1499938964844,293.1499938964844,279.75,39057.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905481100082397,1.0,0.0,0.0,3.676495552062988,3.676520347595215,9.019061621984292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.35205078125,0.0,1585.8927001953125,1895.4371337890625,0.0,3315.3330078125,0.9132930636405944,1.0,0.0,3.0,1.0,0.0
18184740,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9537495374679564,0.4214548170566559,0.3796171247959137,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9990000128746032,0.5148811936378479,0.4683120846748352,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9655640721321106,0.4368114173412323,0.3058444857597351,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.914271891117096,0.3770856559276581,0.3578730225563049,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7868579030036926,0.2386926114559173,1.0808395147323608,285.01629638671875,284.95001220703125,301.6884765625,293.4259338378906,298.5135498046875,298.274658203125,285.0155639648437,1.0,0.566403865814209,0.3813415765762329,0.3813415765762329,1.0,1.0,-3.112924098968506,0.8725451827049255,2.2403788566589355,0.1719367504119873,0.9841296076774596,0.9841296076774596,0.0,121.93311309814452,138.0,54993.89453125,0.0,2366.043701171875,1.0,279.7425537109375,283.212158203125,296.3968200683594,299.89715576171875,293.1499938964844,293.1499938964844,279.45001220703125,33301.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806245923042297,1.0,0.0,0.0,3.789414167404175,3.789438962936402,9.581586937201791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.4072265625,0.0,1672.9140625,1895.4371337890625,0.0,3222.433837890625,0.9348913431167604,1.0,0.0,3.0,1.0,0.0
18184800,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9537495374679564,0.4214548170566559,0.3796171247959137,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9990000128746032,0.5148811936378479,0.4683120846748352,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9655640721321106,0.4368114173412323,0.3058444857597351,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.914271891117096,0.3770856559276581,0.3578730225563049,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7868579030036926,0.2386926114559173,1.0808395147323608,285.01629638671875,284.95001220703125,301.6884765625,293.4259338378906,298.5135498046875,298.274658203125,285.0155639648437,1.0,0.566403865814209,0.3813415765762329,0.3813415765762329,1.0,1.0,-3.112924098968506,0.8725451827049255,2.2403788566589355,0.1719367504119873,0.9841296076774596,0.9841296076774596,0.0,121.93311309814452,138.0,54993.89453125,0.0,2366.043701171875,1.0,279.7425537109375,283.212158203125,296.3968200683594,299.89715576171875,293.1499938964844,293.1499938964844,279.45001220703125,33301.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806245923042297,1.0,0.0,0.0,3.789414167404175,3.789438962936402,9.581586937201791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.4072265625,0.0,1672.9140625,1895.4371337890625,0.0,3222.433837890625,0.9348913431167604,1.0,0.0,3.0,1.0,0.0
18184860,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9433884620666504,0.4210276901721954,0.3796917200088501,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9990000128746032,0.518101155757904,0.4824131727218628,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.956165611743927,0.4370284676551819,0.3062959909439087,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9054291248321532,0.3779749572277069,0.3590489327907562,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7792713046073914,0.2387168556451797,1.082261085510254,284.9030456542969,284.95001220703125,301.7611999511719,293.4563903808594,298.5345153808594,298.273193359375,284.9059753417969,1.0,0.5723405480384827,0.381332665681839,0.381332665681839,1.0,1.0,-3.1336023807525635,0.8795251846313477,2.254077196121216,0.1739855259656906,0.8885558247566223,0.8885558247566223,0.0,126.34801483154295,156.0,56121.6953125,0.0,2428.542236328125,1.0,279.4563293457031,283.0758972167969,296.4802551269531,300.11138916015625,293.1499938964844,293.1499938964844,279.75,38315.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892371654510498,1.0,0.0,0.0,3.702839374542236,3.702864408493042,9.14877716695628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.76513671875,0.0,1610.3311767578125,1895.4371337890625,0.0,3303.07275390625,0.918925940990448,1.0,0.0,3.0,1.0,0.0
18184920,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9433884620666504,0.4210276901721954,0.3796917200088501,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9990000128746032,0.518101155757904,0.4824131727218628,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.956165611743927,0.4370284676551819,0.3062959909439087,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9054291248321532,0.3779749572277069,0.3590489327907562,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7792713046073914,0.2387168556451797,1.082261085510254,284.9030456542969,284.95001220703125,301.7611999511719,293.4563903808594,298.5345153808594,298.273193359375,284.9059753417969,1.0,0.5723405480384827,0.381332665681839,0.381332665681839,1.0,1.0,-3.1336023807525635,0.8795251846313477,2.254077196121216,0.1739855259656906,0.8885558247566223,0.8885558247566223,0.0,126.34801483154295,156.0,56121.6953125,0.0,2428.542236328125,1.0,279.4563293457031,283.0758972167969,296.4802551269531,300.11138916015625,293.1499938964844,293.1499938964844,279.75,38315.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892371654510498,1.0,0.0,0.0,3.702839374542236,3.702864408493042,9.14877716695628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.76513671875,0.0,1610.3311767578125,1895.4371337890625,0.0,3303.07275390625,0.918925940990448,1.0,0.0,3.0,1.0,0.0
18184980,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9159322381019592,0.4216580688953399,0.3803459107875824,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.9852451086044312,0.5198301076889038,0.4923143088817596,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9293718338012696,0.4381134808063507,0.3071549832820892,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8828017711639404,0.3794735074043274,0.3606781959533691,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.759801983833313,0.2390493303537368,1.085196018218994,285.0404663085937,284.95001220703125,301.83258056640625,293.48663330078125,298.5518493652344,298.2672424316406,285.0394592285156,1.0,0.5816142559051514,0.381323754787445,0.381323754787445,1.0,1.0,-3.152506351470948,0.8858704566955566,2.26663589477539,0.1764218360185623,1.0,1.0,0.0,137.67315673828125,174.0,55708.125,0.0,2525.791259765625,1.0,279.7436218261719,283.2193908691406,296.4653625488281,300.0080261230469,293.1499938964844,293.1499938964844,279.45001220703125,33068.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812246322631836,1.0,0.0,0.0,3.832165241241455,3.83219051361084,9.798999371923856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.9833984375,0.0,1722.4051513671875,1895.4371337890625,0.0,3228.05615234375,0.9439611434936525,1.0,0.0,3.0,1.0,0.0
