time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18185040,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9159322381019592,0.4216580688953399,0.3803459107875824,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.9852451086044312,0.5198301076889038,0.4923143088817596,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9293718338012696,0.4381134808063507,0.3071549832820892,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8828017711639404,0.3794735074043274,0.3606781959533691,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.759801983833313,0.2390493303537368,1.085196018218994,285.0404663085937,284.95001220703125,301.83258056640625,293.48663330078125,298.5518493652344,298.2672424316406,285.0394592285156,1.0,0.5816142559051514,0.381323754787445,0.381323754787445,1.0,1.0,-3.152506351470948,0.8858704566955566,2.26663589477539,0.1764218360185623,1.0,1.0,0.0,137.67315673828125,174.0,55708.125,0.0,2525.791259765625,1.0,279.7436218261719,283.2193908691406,296.4653625488281,300.0080261230469,293.1499938964844,293.1499938964844,279.45001220703125,33068.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812246322631836,1.0,0.0,0.0,3.832165241241455,3.83219051361084,9.798999371923856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.9833984375,0.0,1722.4051513671875,1895.4371337890625,0.0,3228.05615234375,0.9439611434936525,1.0,0.0,3.0,1.0,0.0
18185100,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9009662866592408,0.4214471876621246,0.3807461559772491,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9723111391067504,0.520711362361908,0.4935342371463775,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9134281277656556,0.4382630884647369,0.3076623976230621,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8697636723518372,0.379926472902298,0.3615837693214416,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7488541007041931,0.2390144020318985,1.0869989395141602,284.8985900878906,284.95001220703125,301.86767578125,293.5015563964844,298.5591125488281,298.262939453125,284.8928527832031,1.0,0.5867185592651367,0.3813192844390869,0.3813192844390869,1.0,1.0,-3.158651351928711,0.8879308700561523,2.2707204818725586,0.1771522760391235,0.9264042973518372,0.9264042973518372,0.0,145.0128173828125,174.0,56940.8359375,0.0,2577.01708984375,1.0,279.4939270019531,283.0533142089844,296.54022216796875,300.2596435546875,293.1499938964844,293.1499938964844,279.45001220703125,35728.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883153200149536,1.0,0.0,0.0,3.836145877838135,3.8361716270446777,9.81936750577006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.1669921875,0.0,1748.15625,1895.4371337890625,0.0,3294.44873046875,0.9453111290931702,1.0,0.0,3.0,1.0,0.0
18185160,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8860000371932983,0.4208616912364959,0.3806205987930298,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9572069048881532,0.5214841365814209,0.4945708215236664,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.897969663143158,0.4380943477153778,0.3078460693359375,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8563587665557861,0.3801257908344269,0.3621644973754883,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7376893162727356,0.2387832701206207,1.087785243988037,284.89654541015625,284.95001220703125,301.9023132324219,293.5163879394531,298.5638122558594,298.2567443847656,284.8984375,1.0,0.5918763279914856,0.3810896575450897,0.3810896575450897,1.0,1.0,-3.161614894866944,0.8883264660835266,2.273288488388061,0.1769689917564392,0.9052082896232604,0.9052082896232604,0.0,153.26907348632812,192.0,56846.25,0.0,2627.36474609375,1.0,279.4563903808594,283.054931640625,296.5467529296875,300.2298889160156,293.1499938964844,293.1499938964844,279.1499938964844,37876.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912543058395386,1.0,0.0,0.0,3.773415565490722,3.773441076278688,9.500851660959596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.8896484375,0.0,1689.3704833984375,1895.4371337890625,0.0,3321.935791015625,0.9341163039207458,1.0,0.0,3.0,1.0,0.0
18185220,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8595735430717468,0.4197520017623901,0.3801909685134887,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9272465109825134,0.5233141183853149,0.4968275129795074,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8713822960853577,0.4377661049365997,0.3080739378929138,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8331893086433411,0.3804843723773956,0.3631472885608673,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7177524566650391,0.2382250428199768,1.0885001420974731,284.8836975097656,284.95001220703125,301.9700622558594,293.54541015625,298.5744934082031,298.24713134765625,284.8855895996094,1.0,0.6023609638214111,0.3806304037570953,0.3806304037570953,1.0,1.0,-3.166126012802124,0.8885618448257446,2.277564287185669,0.1762567013502121,0.8316696286201477,0.8316696286201477,0.0,170.5660400390625,210.0,57038.4296875,0.0,2729.740966796875,1.0,279.1583251953125,283.0187683105469,296.55859375,300.2705078125,293.1499938964844,293.1499938964844,279.45001220703125,41022.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967457413673401,1.0,0.0,0.0,3.5292813777923584,3.529305219650269,8.311241117553436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.7568359375,0.0,1439.303466796875,1895.4371337890625,0.0,3373.2314453125,0.8831139802932739,1.0,0.0,3.0,1.0,0.0
18185280,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8595735430717468,0.4197520017623901,0.3801909685134887,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9272465109825134,0.5233141183853149,0.4968275129795074,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8713822960853577,0.4377661049365997,0.3080739378929138,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8331893086433411,0.3804843723773956,0.3631472885608673,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7177524566650391,0.2382250428199768,1.0885001420974731,284.8836975097656,284.95001220703125,301.9700622558594,293.54541015625,298.5744934082031,298.24713134765625,284.8855895996094,1.0,0.6023609638214111,0.3806304037570953,0.3806304037570953,1.0,1.0,-3.166126012802124,0.8885618448257446,2.277564287185669,0.1762567013502121,0.8316696286201477,0.8316696286201477,0.0,170.5660400390625,210.0,57038.4296875,0.0,2729.740966796875,1.0,279.1583251953125,283.0187683105469,296.55859375,300.2705078125,293.1499938964844,293.1499938964844,279.45001220703125,41022.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967457413673401,1.0,0.0,0.0,3.5292813777923584,3.529305219650269,8.311241117553436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.7568359375,0.0,1439.303466796875,1895.4371337890625,0.0,3373.2314453125,0.8831139802932739,1.0,0.0,3.0,1.0,0.0
18185340,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8402371406555176,0.4201346039772033,0.380884438753128,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9045248031616212,0.5265083312988281,0.5002111196517944,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.851635754108429,0.4387112259864807,0.3090202510356903,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8157098293304443,0.3817852735519409,0.3648228943347931,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.700793981552124,0.2382893711328506,1.0911818742752075,285.0053100585937,284.95001220703125,302.0355834960937,293.5735168457031,298.5943603515625,298.2504577636719,285.0050964355469,1.0,0.6133489608764648,0.3801711499691009,0.3801711499691009,1.0,1.0,-3.177395820617676,0.8910737633705139,2.2863218784332275,0.1762125194072723,0.931854009628296,0.931854009628296,0.0,187.4259796142578,213.0,56519.6171875,0.0,2843.8876953125,1.0,279.44146728515625,283.15155029296875,296.5380249023437,300.1329345703125,293.1499938964844,293.1499938964844,279.1499938964844,33669.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854274749755859,1.0,0.0,0.0,3.641249179840088,3.64127254486084,8.846960213304556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.474609375,0.0,1506.05859375,1895.4371337890625,0.0,3267.4208984375,0.9018266797065736,1.0,0.0,3.0,1.0,0.0
18185400,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8402371406555176,0.4201346039772033,0.380884438753128,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9045248031616212,0.5265083312988281,0.5002111196517944,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.851635754108429,0.4387112259864807,0.3090202510356903,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8157098293304443,0.3817852735519409,0.3648228943347931,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.700793981552124,0.2382893711328506,1.0911818742752075,285.0053100585937,284.95001220703125,302.0355834960937,293.5735168457031,298.5943603515625,298.2504577636719,285.0050964355469,1.0,0.6133489608764648,0.3801711499691009,0.3801711499691009,1.0,1.0,-3.177395820617676,0.8910737633705139,2.2863218784332275,0.1762125194072723,0.931854009628296,0.931854009628296,0.0,187.4259796142578,213.0,56519.6171875,0.0,2843.8876953125,1.0,279.44146728515625,283.15155029296875,296.5380249023437,300.1329345703125,293.1499938964844,293.1499938964844,279.1499938964844,33669.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854274749755859,1.0,0.0,0.0,3.641249179840088,3.64127254486084,8.846960213304556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.474609375,0.0,1506.05859375,1895.4371337890625,0.0,3267.4208984375,0.9018266797065736,1.0,0.0,3.0,1.0,0.0
18185460,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8289197683334351,0.4193057417869568,0.3808569610118866,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8928595185279846,0.5287935733795166,0.5030327439308167,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8403943777084351,0.43873992562294,0.3095489740371704,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8050411939620972,0.382408857345581,0.3660372197628021,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.6903383135795593,0.2379484921693802,1.092333197593689,284.9128723144531,284.95001220703125,302.0985412597656,293.60040283203125,298.6080322265625,298.2454528808594,284.9143981933594,1.0,0.6201388835906982,0.3799471259117126,0.3799471259117126,1.0,1.0,-3.184247732162476,0.8927165865898132,2.2915310859680176,0.1765426993370056,0.8510085940361023,0.8510085940361023,0.0,198.7236785888672,201.0,57272.93359375,0.0,2919.34814453125,1.0,279.1578063964844,283.03765869140625,296.6175537109375,300.3300476074219,293.1499938964844,293.1499938964844,279.45001220703125,38611.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927673697471619,1.0,0.0,0.0,3.527148485183716,3.5271716117858887,8.301198022309109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.3115234375,0.0,1419.621826171875,1895.4371337890625,0.0,3336.078125,0.8803697228431702,1.0,0.0,3.0,1.0,0.0
18185520,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8289197683334351,0.4193057417869568,0.3808569610118866,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8928595185279846,0.5287935733795166,0.5030327439308167,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8403943777084351,0.43873992562294,0.3095489740371704,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8050411939620972,0.382408857345581,0.3660372197628021,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.6903383135795593,0.2379484921693802,1.092333197593689,284.9128723144531,284.95001220703125,302.0985412597656,293.60040283203125,298.6080322265625,298.2454528808594,284.9143981933594,1.0,0.6201388835906982,0.3799471259117126,0.3799471259117126,1.0,1.0,-3.184247732162476,0.8927165865898132,2.2915310859680176,0.1765426993370056,0.8510085940361023,0.8510085940361023,0.0,198.7236785888672,201.0,57272.93359375,0.0,2919.34814453125,1.0,279.1578063964844,283.03765869140625,296.6175537109375,300.3300476074219,293.1499938964844,293.1499938964844,279.45001220703125,38611.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927673697471619,1.0,0.0,0.0,3.527148485183716,3.5271716117858887,8.301198022309109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.3115234375,0.0,1419.621826171875,1895.4371337890625,0.0,3336.078125,0.8803697228431702,1.0,0.0,3.0,1.0,0.0
18185580,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8284821510314941,0.4194591641426086,0.3807480335235595,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8940663933753967,0.5319003462791443,0.5057300329208374,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8403768539428711,0.4395781755447387,0.3099665939807892,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8053914904594421,0.3836340010166168,0.3670219182968139,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.6899225115776062,0.2380063831806183,1.0920312404632568,285.0123291015625,284.95001220703125,302.15869140625,293.6258850097656,298.62646484375,298.24835205078125,285.0112609863281,1.0,0.6205780506134033,0.3797231316566467,0.3797231316566467,1.0,1.0,-3.1886801719665527,0.8935750126838684,2.295105218887329,0.176440417766571,0.9476065039634703,0.9476065039634703,0.0,199.2857666015625,189.0,56802.25,0.0,2931.635009765625,1.0,279.4415588378906,283.1500549316406,296.6015319824219,300.2162475585937,293.1499938964844,293.1499938964844,279.1499938964844,32965.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841784000396729,1.0,0.0,0.0,3.662262439727783,3.662286043167114,8.949364769250678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.560546875,0.0,1524.0728759765625,1895.4371337890625,0.0,3255.725341796875,0.905923306941986,1.0,0.0,3.0,1.0,0.0
18185640,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8284821510314941,0.4194591641426086,0.3807480335235595,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8940663933753967,0.5319003462791443,0.5057300329208374,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8403768539428711,0.4395781755447387,0.3099665939807892,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8053914904594421,0.3836340010166168,0.3670219182968139,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.6899225115776062,0.2380063831806183,1.0920312404632568,285.0123291015625,284.95001220703125,302.15869140625,293.6258850097656,298.62646484375,298.24835205078125,285.0112609863281,1.0,0.6205780506134033,0.3797231316566467,0.3797231316566467,1.0,1.0,-3.1886801719665527,0.8935750126838684,2.295105218887329,0.176440417766571,0.9476065039634703,0.9476065039634703,0.0,199.2857666015625,189.0,56802.25,0.0,2931.635009765625,1.0,279.4415588378906,283.1500549316406,296.6015319824219,300.2162475585937,293.1499938964844,293.1499938964844,279.1499938964844,32965.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841784000396729,1.0,0.0,0.0,3.662262439727783,3.662286043167114,8.949364769250678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.560546875,0.0,1524.0728759765625,1895.4371337890625,0.0,3255.725341796875,0.905923306941986,1.0,0.0,3.0,1.0,0.0
18185700,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8304707407951355,0.4190756380558014,0.3806025385856628,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8973257541656494,0.5330833792686462,0.5069921612739563,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8426662087440491,0.4396475553512573,0.3101247251033783,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8079198002815247,0.3839951157569885,0.3674501478672027,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6918361186981201,0.2379045784473419,1.0916759967803955,284.8802795410156,284.95001220703125,302.1876220703125,293.63800048828125,298.6329650878906,298.2466125488281,284.8772888183594,1.0,0.6195405125617981,0.3796111345291137,0.3796111345291137,1.0,1.0,-3.1903076171875,0.8938004970550537,2.2965071201324463,0.1764096915721893,0.8591800332069397,0.8591800332069397,0.0,197.2250366210937,189.0,57753.015625,0.0,2923.805419921875,1.0,279.1973876953125,282.9997863769531,296.6711120605469,300.4532165527344,293.1499938964844,293.1499938964844,279.1499938964844,37249.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905762434005737,1.0,0.0,0.0,3.63650107383728,3.6365251541137695,8.823902817312046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.224609375,0.0,1527.519287109375,1895.4371337890625,0.0,3315.59619140625,0.900915801525116,1.0,0.0,3.0,1.0,0.0
18185760,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8327546715736389,0.4185181558132171,0.3800061643123626,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9010671973228456,0.5341201424598694,0.5078604817390442,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.845338761806488,0.4395581483840942,0.3099916279315948,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8107950687408447,0.384230762720108,0.3675761520862579,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6941046714782715,0.2377101629972458,1.0903640985488892,284.90435791015625,284.95001220703125,302.2157287597656,293.6496887207031,298.6379089355469,298.2433776855469,284.9060363769531,1.0,0.6177830696105957,0.3794911801815033,0.3794911801815033,1.0,1.0,-3.189051628112793,0.8930385708808899,2.2960128784179688,0.1759927570819854,0.8547496199607849,0.8547496199607849,0.0,194.4859161376953,177.0,57507.21875,0.0,2906.284912109375,1.0,279.1578063964844,283.0243530273437,296.6720886230469,300.40460205078125,293.1499938964844,293.1499938964844,279.45001220703125,38636.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925918340682983,1.0,0.0,0.0,3.553257942199707,3.553281307220459,8.424550514973816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.40966796875,0.0,1447.3848876953125,1895.4371337890625,0.0,3334.43798828125,0.8860301971435547,1.0,0.0,3.0,1.0,0.0
18185820,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8414368033409119,0.4186979532241821,0.3795581758022308,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9137907028198242,0.5372717380523682,0.5102221369743347,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8548856973648071,0.4404583871364593,0.3101738095283508,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8201910257339478,0.3855205774307251,0.3682498335838318,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7022470235824585,0.2378804236650467,1.0888326168060305,285.0077514648437,284.95001220703125,302.2693176269531,293.67156982421875,298.65478515625,298.2471618652344,285.0067443847656,1.0,0.6132166981697083,0.3792512714862823,0.3792512714862823,1.0,1.0,-3.1905324459075928,0.8928631544113159,2.2976694107055664,0.1754321753978729,0.9498838782310486,0.9498838782310486,0.0,186.0636444091797,165.0,56951.1015625,0.0,2863.51806640625,1.0,279.4417419433594,283.14178466796875,296.6478881835937,300.2753295898437,293.1499938964844,293.1499938964844,279.1499938964844,33135.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840622901916504,1.0,0.0,0.0,3.6800832748413086,3.6801071166992174,9.036673986884124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.7138671875,0.0,1545.2900390625,1895.4371337890625,0.0,3254.6376953125,0.9100475907325744,1.0,0.0,3.0,1.0,0.0
18185880,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8414368033409119,0.4186979532241821,0.3795581758022308,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9137907028198242,0.5372717380523682,0.5102221369743347,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8548856973648071,0.4404583871364593,0.3101738095283508,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8201910257339478,0.3855205774307251,0.3682498335838318,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7022470235824585,0.2378804236650467,1.0888326168060305,285.0077514648437,284.95001220703125,302.2693176269531,293.67156982421875,298.65478515625,298.2471618652344,285.0067443847656,1.0,0.6132166981697083,0.3792512714862823,0.3792512714862823,1.0,1.0,-3.1905324459075928,0.8928631544113159,2.2976694107055664,0.1754321753978729,0.9498838782310486,0.9498838782310486,0.0,186.0636444091797,165.0,56951.1015625,0.0,2863.51806640625,1.0,279.4417419433594,283.14178466796875,296.6478881835937,300.2753295898437,293.1499938964844,293.1499938964844,279.1499938964844,33135.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840622901916504,1.0,0.0,0.0,3.6800832748413086,3.6801071166992174,9.036673986884124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.7138671875,0.0,1545.2900390625,1895.4371337890625,0.0,3254.6376953125,0.9100475907325744,1.0,0.0,3.0,1.0,0.0
18185940,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8521993160247803,0.417815089225769,0.3786865472793579,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9301730990409852,0.5395524501800537,0.512221097946167,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8667770028114319,0.4405257403850555,0.3101188838481903,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8313053250312805,0.386199951171875,0.3686921000480652,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7121513485908508,0.2377086132764816,1.0868245363235474,284.9017028808594,284.95001220703125,302.3192443847656,293.6913452148437,298.6648254394531,298.24322509765625,284.9034423828125,1.0,0.6076582670211792,0.3790113925933838,0.3790113925933838,1.0,1.0,-3.1899476051330566,0.8919836282730103,2.297964096069336,0.1748122572898864,0.855717658996582,0.855717658996582,0.0,176.4036102294922,153.0,57617.15625,0.0,2809.726318359375,1.0,279.157470703125,283.0184326171875,296.7130432128906,300.454345703125,293.1499938964844,293.1499938964844,279.45001220703125,38787.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923026919364929,1.0,0.0,0.0,3.565072774887085,3.565096378326416,8.480668611809961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.81494140625,0.0,1461.092041015625,1895.4371337890625,0.0,3331.7353515625,0.8887877464294434,1.0,0.0,3.0,1.0,0.0
18186000,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8521993160247803,0.417815089225769,0.3786865472793579,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9301730990409852,0.5395524501800537,0.512221097946167,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8667770028114319,0.4405257403850555,0.3101188838481903,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8313053250312805,0.386199951171875,0.3686921000480652,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7121513485908508,0.2377086132764816,1.0868245363235474,284.9017028808594,284.95001220703125,302.3192443847656,293.6913452148437,298.6648254394531,298.24322509765625,284.9034423828125,1.0,0.6076582670211792,0.3790113925933838,0.3790113925933838,1.0,1.0,-3.1899476051330566,0.8919836282730103,2.297964096069336,0.1748122572898864,0.855717658996582,0.855717658996582,0.0,176.4036102294922,153.0,57617.15625,0.0,2809.726318359375,1.0,279.157470703125,283.0184326171875,296.7130432128906,300.454345703125,293.1499938964844,293.1499938964844,279.45001220703125,38787.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923026919364929,1.0,0.0,0.0,3.565072774887085,3.565096378326416,8.480668611809961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.81494140625,0.0,1461.092041015625,1895.4371337890625,0.0,3331.7353515625,0.8887877464294434,1.0,0.0,3.0,1.0,0.0
18186060,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8669345378875732,0.4180451035499573,0.3781865835189819,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9509140849113464,0.542766809463501,0.51453697681427,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8827229142189026,0.4415081441402435,0.3102821409702301,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8458513617515564,0.387567400932312,0.3693357706069946,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7241159677505493,0.2379894703626632,1.0853086709976196,285.0073547363281,284.95001220703125,302.3651428222656,293.7087097167969,298.6805114746094,298.2477722167969,285.0063781738281,1.0,0.6015702486038208,0.3788783550262451,0.3788783550262451,1.0,1.0,-3.191270112991333,0.892047643661499,2.299222469329834,0.1744896322488784,0.9514273405075072,0.9514273405075072,0.0,165.31564331054688,141.0,57036.4140625,0.0,2752.06201171875,1.0,279.4418029785156,283.1383361816406,296.68475341796875,300.3191833496094,293.1499938964844,293.1499938964844,279.1499938964844,33208.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837008476257324,1.0,0.0,0.0,3.6890347003936768,3.689058780670166,9.080688414542236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.2314453125,0.0,1555.922607421875,1895.4371337890625,0.0,3251.252685546875,0.9121197462081908,1.0,0.0,3.0,1.0,0.0
18186120,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8669345378875732,0.4180451035499573,0.3781865835189819,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9509140849113464,0.542766809463501,0.51453697681427,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8827229142189026,0.4415081441402435,0.3102821409702301,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8458513617515564,0.387567400932312,0.3693357706069946,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7241159677505493,0.2379894703626632,1.0853086709976196,285.0073547363281,284.95001220703125,302.3651428222656,293.7087097167969,298.6805114746094,298.2477722167969,285.0063781738281,1.0,0.6015702486038208,0.3788783550262451,0.3788783550262451,1.0,1.0,-3.191270112991333,0.892047643661499,2.299222469329834,0.1744896322488784,0.9514273405075072,0.9514273405075072,0.0,165.31564331054688,141.0,57036.4140625,0.0,2752.06201171875,1.0,279.4418029785156,283.1383361816406,296.68475341796875,300.3191833496094,293.1499938964844,293.1499938964844,279.1499938964844,33208.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837008476257324,1.0,0.0,0.0,3.6890347003936768,3.689058780670166,9.080688414542236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.2314453125,0.0,1555.922607421875,1895.4371337890625,0.0,3251.252685546875,0.9121197462081908,1.0,0.0,3.0,1.0,0.0
18186180,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8838532567024231,0.4171910583972931,0.3772919774055481,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9719135761260986,0.545074999332428,0.5165138244628906,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9008744359016418,0.441631019115448,0.3102290630340576,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8627198338508606,0.3882985711097717,0.3697767853736877,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7371617555618286,0.2379053980112075,1.0834518671035769,284.9012145996094,284.95001220703125,302.40673828125,293.7234802246094,298.6889953613281,298.2442932128906,284.9029846191406,1.0,0.5951645970344543,0.378745287656784,0.378745287656784,1.0,1.0,-3.190813541412353,0.8915138244628906,2.299299716949463,0.1741559505462646,0.856898844242096,0.856898844242096,0.0,154.216064453125,129.0,57697.7890625,0.0,2690.696533203125,1.0,279.15740966796875,283.0149841308594,296.7454528808594,300.49346923828125,293.1499938964844,293.1499938964844,279.45001220703125,38823.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919981718063354,1.0,0.0,0.0,3.57313871383667,3.57316255569458,8.519086804881226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.4541015625,0.0,1470.0054931640625,1895.4371337890625,0.0,3328.88916015625,0.8906012177467346,1.0,0.0,3.0,1.0,0.0
18186240,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8838532567024231,0.4171910583972931,0.3772919774055481,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9719135761260986,0.545074999332428,0.5165138244628906,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9008744359016418,0.441631019115448,0.3102290630340576,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8627198338508606,0.3882985711097717,0.3697767853736877,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7371617555618286,0.2379053980112075,1.0834518671035769,284.9012145996094,284.95001220703125,302.40673828125,293.7234802246094,298.6889953613281,298.2442932128906,284.9029846191406,1.0,0.5951645970344543,0.378745287656784,0.378745287656784,1.0,1.0,-3.190813541412353,0.8915138244628906,2.299299716949463,0.1741559505462646,0.856898844242096,0.856898844242096,0.0,154.216064453125,129.0,57697.7890625,0.0,2690.696533203125,1.0,279.15740966796875,283.0149841308594,296.7454528808594,300.49346923828125,293.1499938964844,293.1499938964844,279.45001220703125,38823.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919981718063354,1.0,0.0,0.0,3.57313871383667,3.57316255569458,8.519086804881226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.4541015625,0.0,1470.0054931640625,1895.4371337890625,0.0,3328.88916015625,0.8906012177467346,1.0,0.0,3.0,1.0,0.0
18186300,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8937299251556396,0.4172261953353882,0.3768371343612671,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9825106263160706,0.5466156601905823,0.5174903869628906,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9117193222045898,0.4420583546161651,0.3101849257946014,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8726295828819275,0.3889333307743072,0.3699706792831421,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7447258234024048,0.2380236983299255,1.082372546195984,285.0186462402344,284.95001220703125,302.42584228515625,293.72979736328125,298.6951904296875,298.2458801269531,285.0206298828125,1.0,0.591831386089325,0.3786787688732147,0.3786787688732147,1.0,1.0,-3.190316915512085,0.8911640048027039,2.2991528511047363,0.1738386452198028,0.938544988632202,0.938544988632202,0.0,148.48573303222656,129.0,56930.14453125,0.0,2658.50927734375,1.0,279.3998718261719,283.1463928222656,296.6967468261719,300.2908630371094,293.1499938964844,293.1499938964844,279.45001220703125,34033.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857091069221497,1.0,0.0,0.0,3.625436544418335,3.625459909439087,8.77028867307672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.302734375,0.0,1491.39404296875,1895.4371337890625,0.0,3270.057861328125,0.9000864028930664,1.0,0.0,3.0,1.0,0.0
18186360,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.905906081199646,0.4174326658248901,0.3767688572406769,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9937785267829896,0.5483052134513855,0.518808901309967,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9258520603179932,0.4426508843898773,0.3103935420513153,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8847424983978271,0.3897014856338501,0.3704215586185455,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.754098117351532,0.2382523864507675,1.08209490776062,285.0081787109375,284.95001220703125,302.4437561035156,293.7353820800781,298.70233154296875,298.2490539550781,285.0066833496094,1.0,0.5885879993438721,0.3786048293113708,0.3786048293113708,1.0,1.0,-3.192276954650879,0.8916163444519043,2.3006606101989746,0.1738102287054062,0.9534844160079956,0.9534844160079956,0.0,142.35804748535156,117.0,57104.52734375,0.0,2629.05224609375,1.0,279.442626953125,283.1358337402344,296.7113647460937,300.3519897460937,293.1499938964844,293.1499938964844,279.1499938964844,33157.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835070133209229,1.0,0.0,0.0,3.6975185871124254,3.697542667388916,9.122503570324624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.1064453125,0.0,1565.139404296875,1895.4371337890625,0.0,3249.4375,0.913798987865448,1.0,0.0,3.0,1.0,0.0
18186420,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9278212785720824,0.4164851009845733,0.375903457403183,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9990000128746032,0.5518121123313904,0.4986520111560821,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9492826461791992,0.442704975605011,0.3103784620761871,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9052370190620422,0.3903685808181762,0.3709129989147186,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7701935172080994,0.2381497323513031,1.0806328058242798,284.8907775878906,284.95001220703125,302.4759216308594,293.74420166015625,298.7101745605469,298.2502746582031,284.89166259765625,1.0,0.5810012817382812,0.3784569799900055,0.3784569799900055,1.0,1.0,-3.178730010986328,0.8868208527565002,2.2919092178344727,0.1691003143787384,0.8488517999649048,0.8488517999649048,0.0,132.36062622070312,105.0,57491.109375,0.0,2537.628173828125,1.0,279.1573791503906,283.0076904296875,296.7651672363281,300.5085144042969,293.1499938964844,293.1499938964844,279.45001220703125,39421.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891755223274231,1.0,0.0,0.0,3.5647034645080566,3.564727306365967,8.478912150167162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.45947265625,0.0,1465.3253173828125,1895.4371337890625,0.0,3326.618408203125,0.8890925645828247,1.0,0.0,3.0,1.0,0.0
18186480,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9278212785720824,0.4164851009845733,0.375903457403183,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9990000128746032,0.5518121123313904,0.4986520111560821,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9492826461791992,0.442704975605011,0.3103784620761871,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9052370190620422,0.3903685808181762,0.3709129989147186,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7701935172080994,0.2381497323513031,1.0806328058242798,284.8907775878906,284.95001220703125,302.4759216308594,293.74420166015625,298.7101745605469,298.2502746582031,284.89166259765625,1.0,0.5810012817382812,0.3784569799900055,0.3784569799900055,1.0,1.0,-3.178730010986328,0.8868208527565002,2.2919092178344727,0.1691003143787384,0.8488517999649048,0.8488517999649048,0.0,132.36062622070312,105.0,57491.109375,0.0,2537.628173828125,1.0,279.1573791503906,283.0076904296875,296.7651672363281,300.5085144042969,293.1499938964844,293.1499938964844,279.45001220703125,39421.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891755223274231,1.0,0.0,0.0,3.5647034645080566,3.564727306365967,8.478912150167162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.45947265625,0.0,1465.3253173828125,1895.4371337890625,0.0,3326.618408203125,0.8890925645828247,1.0,0.0,3.0,1.0,0.0
18186540,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9444249868392944,0.4164947867393493,0.3754250407218933,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.9990000128746032,0.5600736737251282,0.4756079316139221,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9655537009239196,0.4435240030288696,0.3105993568897247,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.922147572040558,0.3915909230709076,0.3716491758823395,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7825162410736084,0.238416701555252,1.0800708532333374,284.9838256835937,284.95001220703125,302.5028991699219,293.7496643066406,298.7326965332031,298.2769775390625,284.98162841796875,1.0,0.5708853602409363,0.3783091306686401,0.3783091306686401,1.0,1.0,-3.138052463531494,0.8725651502609253,2.26548719406128,0.1673449873924255,0.9249162673950196,0.9249162673950196,0.0,124.85574340820312,123.0,56329.23046875,0.0,2429.012939453125,1.0,279.4424133300781,283.12432861328125,296.7181091308594,300.3238830566406,293.1499938964844,293.1499938964844,279.1499938964844,34063.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817031979560852,1.0,0.0,0.0,3.6585075855255127,3.658531188964844,8.931022534852673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.9833984375,0.0,1528.1336669921875,1895.4371337890625,0.0,3232.5400390625,0.90546977519989,1.0,0.0,3.0,1.0,0.0
18186600,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9444249868392944,0.4164947867393493,0.3754250407218933,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.9990000128746032,0.5600736737251282,0.4756079316139221,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9655537009239196,0.4435240030288696,0.3105993568897247,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.922147572040558,0.3915909230709076,0.3716491758823395,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7825162410736084,0.238416701555252,1.0800708532333374,284.9838256835937,284.95001220703125,302.5028991699219,293.7496643066406,298.7326965332031,298.2769775390625,284.98162841796875,1.0,0.5708853602409363,0.3783091306686401,0.3783091306686401,1.0,1.0,-3.138052463531494,0.8725651502609253,2.26548719406128,0.1673449873924255,0.9249162673950196,0.9249162673950196,0.0,124.85574340820312,123.0,56329.23046875,0.0,2429.012939453125,1.0,279.4424133300781,283.12432861328125,296.7181091308594,300.3238830566406,293.1499938964844,293.1499938964844,279.1499938964844,34063.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817031979560852,1.0,0.0,0.0,3.6585075855255127,3.658531188964844,8.931022534852673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.9833984375,0.0,1528.1336669921875,1895.4371337890625,0.0,3232.5400390625,0.90546977519989,1.0,0.0,3.0,1.0,0.0
18186660,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9462690353393556,0.4156384468078613,0.3748310208320617,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9990000128746032,0.5683495998382568,0.4723971784114837,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9679450988769532,0.4436565041542053,0.3107999563217163,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9253446459770204,0.3923256993293762,0.3724393248558044,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7844691872596741,0.2385069280862808,1.080629587173462,284.9061584472656,284.95001220703125,302.5244140625,293.7515563964844,298.7571716308594,298.30133056640625,284.9076538085937,1.0,0.5708003044128418,0.3785959482192993,0.3785959482192993,1.0,1.0,-3.1352903842926025,0.8724337220191956,2.262856721878052,0.1671690344810485,0.8414698243141174,0.8414698243141174,0.0,123.89317321777344,141.0,56764.609375,0.0,2418.650390625,1.0,279.158447265625,283.0313720703125,296.7629699707031,300.45367431640625,293.1499938964844,293.1499938964844,279.45001220703125,39172.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877805471420288,1.0,0.0,0.0,3.502112627029419,3.502135753631592,8.183772024494829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.416015625,0.0,1397.5499267578125,1895.4371337890625,0.0,3289.445556640625,0.8753998875617981,1.0,0.0,3.0,1.0,0.0
18186720,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9462690353393556,0.4156384468078613,0.3748310208320617,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9990000128746032,0.5683495998382568,0.4723971784114837,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9679450988769532,0.4436565041542053,0.3107999563217163,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9253446459770204,0.3923256993293762,0.3724393248558044,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7844691872596741,0.2385069280862808,1.080629587173462,284.9061584472656,284.95001220703125,302.5244140625,293.7515563964844,298.7571716308594,298.30133056640625,284.9076538085937,1.0,0.5708003044128418,0.3785959482192993,0.3785959482192993,1.0,1.0,-3.1352903842926025,0.8724337220191956,2.262856721878052,0.1671690344810485,0.8414698243141174,0.8414698243141174,0.0,123.89317321777344,141.0,56764.609375,0.0,2418.650390625,1.0,279.158447265625,283.0313720703125,296.7629699707031,300.45367431640625,293.1499938964844,293.1499938964844,279.45001220703125,39172.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877805471420288,1.0,0.0,0.0,3.502112627029419,3.502135753631592,8.183772024494829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.416015625,0.0,1397.5499267578125,1895.4371337890625,0.0,3289.445556640625,0.8753998875617981,1.0,0.0,3.0,1.0,0.0
18186780,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9354840517044068,0.4159068763256073,0.3749632239341736,297.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9990000128746032,0.5740175247192383,0.4869886338710785,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9586594104766846,0.4447294175624847,0.3114806711673736,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.915786862373352,0.3937757313251495,0.3737686276435852,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7770004868507385,0.2390473186969757,1.083191990852356,285.0189208984375,284.95001220703125,302.5401611328125,293.7496337890625,298.7739562988281,298.31365966796875,285.0186462402344,1.0,0.5770346522331238,0.3788827657699585,0.3788827657699585,1.0,1.0,-3.158464193344116,0.8810411095619202,2.277423143386841,0.1702411770820617,0.9465429186820984,0.9465429186820984,0.0,128.5736083984375,159.0,56540.68359375,0.0,2488.12158203125,1.0,279.4413757324219,283.15185546875,296.7267761230469,300.32623291015625,293.1499938964844,293.1499938964844,279.1499938964844,32790.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793673515319824,1.0,0.0,0.0,3.642724275588989,3.642747640609741,8.854130442159658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.9677734375,0.0,1501.1214599609375,1895.4371337890625,0.0,3210.651123046875,0.9014959931373596,1.0,0.0,3.0,1.0,0.0
18186840,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9354840517044068,0.4159068763256073,0.3749632239341736,297.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9990000128746032,0.5740175247192383,0.4869886338710785,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9586594104766846,0.4447294175624847,0.3114806711673736,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.915786862373352,0.3937757313251495,0.3737686276435852,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7770004868507385,0.2390473186969757,1.083191990852356,285.0189208984375,284.95001220703125,302.5401611328125,293.7496337890625,298.7739562988281,298.31365966796875,285.0186462402344,1.0,0.5770346522331238,0.3788827657699585,0.3788827657699585,1.0,1.0,-3.158464193344116,0.8810411095619202,2.277423143386841,0.1702411770820617,0.9465429186820984,0.9465429186820984,0.0,128.5736083984375,159.0,56540.68359375,0.0,2488.12158203125,1.0,279.4413757324219,283.15185546875,296.7267761230469,300.32623291015625,293.1499938964844,293.1499938964844,279.1499938964844,32790.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793673515319824,1.0,0.0,0.0,3.642724275588989,3.642747640609741,8.854130442159658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.9677734375,0.0,1501.1214599609375,1895.4371337890625,0.0,3210.651123046875,0.9014959931373596,1.0,0.0,3.0,1.0,0.0
