time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186900,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9265404939651488,0.4155603647232055,0.3750507235527038,297.4809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9990000128746032,0.5751246809959412,0.4992872774600982,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9505077600479126,0.4448895454406738,0.3118627369403839,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.907951593399048,0.3942194283008575,0.3744953870773315,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.770852267742157,0.2391328960657119,1.084763765335083,284.89483642578125,284.95001220703125,302.5458068847656,293.7471618652344,298.77410888671875,298.3085021972656,284.89227294921875,1.0,0.5819219350814819,0.3790261745452881,0.3790261745452881,1.0,1.0,-3.176574230194092,0.8875306844711304,2.289043426513672,0.1725911051034927,0.8670986294746399,0.8670986294746399,0.0,132.56431579589844,159.0,57727.08203125,0.0,2544.874267578125,1.0,279.1976928710937,283.0045471191406,296.78668212890625,300.5653686523437,293.1499938964844,293.1499938964844,279.1499938964844,36587.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866449594497681,1.0,0.0,0.0,3.630908727645874,3.630932569503784,8.79678452747612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.1826171875,0.0,1516.403564453125,1895.4371337890625,0.0,3278.818115234375,0.8994067311286926,1.0,0.0,3.0,1.0,0.0
18186960,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.9152523279190063,0.4150166511535644,0.3747377395629883,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.9990000128746032,0.5750410556793213,0.5149403214454651,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9396772384643556,0.4448557496070862,0.3119814693927765,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8985960483551025,0.3945026397705078,0.3749542236328125,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.7631081342697144,0.2390692979097366,1.0854636430740356,284.9210205078125,284.95001220703125,302.54986572265625,293.7436828613281,298.7674560546875,298.29620361328125,284.92315673828125,1.0,0.5876333713531494,0.3788266181945801,0.3788266181945801,1.0,1.0,-3.196549415588379,0.8937376737594604,2.302811861038208,0.1742532104253769,0.869308352470398,0.869308352470398,0.0,137.6397247314453,162.0,57810.9140625,0.0,2611.857666015625,1.0,279.1578063964844,283.0253601074219,296.7779235839844,300.52593994140625,293.1499938964844,293.1499938964844,279.45001220703125,37602.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901180624961853,1.0,0.0,0.0,3.571319818496704,3.571343183517456,8.51041534133401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.4013671875,0.0,1459.1114501953125,1895.4371337890625,0.0,3311.311767578125,0.8893277049064636,1.0,0.0,3.0,1.0,0.0
18187020,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.901448667049408,0.4150397181510925,0.3747463226318359,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.9990000128746032,0.5742102861404419,0.5369808673858643,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.9252322912216188,0.4457168281078338,0.3125928342342376,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8867729902267456,0.3957451581954956,0.3762009441852569,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.7530889511108398,0.2392679452896118,1.0871273279190063,285.0298156738281,284.95001220703125,302.5532531738281,293.7333984375,298.75299072265625,298.2734069824219,285.0287475585937,1.0,0.5957423448562622,0.378427505493164,0.378427505493164,1.0,1.0,-3.227311372756958,0.902901291847229,2.3244099617004395,0.176684021949768,0.9812737703323364,0.9812737703323364,0.0,145.14279174804688,165.0,57639.921875,0.0,2714.814453125,1.0,279.4419860839844,283.1407775878906,296.7278747558594,300.4013977050781,293.1499938964844,293.1499938964844,279.1499938964844,32343.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853967785835266,1.0,0.0,0.0,3.726399183273315,3.7264232635498047,9.265567655347696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.568359375,0.0,1591.90966796875,1895.4371337890625,0.0,3267.133544921875,0.9199697971343994,1.0,0.0,3.0,1.0,0.0
18187080,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.901448667049408,0.4150397181510925,0.3747463226318359,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.9990000128746032,0.5742102861404419,0.5369808673858643,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.9252322912216188,0.4457168281078338,0.3125928342342376,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8867729902267456,0.3957451581954956,0.3762009441852569,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.7530889511108398,0.2392679452896118,1.0871273279190063,285.0298156738281,284.95001220703125,302.5532531738281,293.7333984375,298.75299072265625,298.2734069824219,285.0287475585937,1.0,0.5957423448562622,0.378427505493164,0.378427505493164,1.0,1.0,-3.227311372756958,0.902901291847229,2.3244099617004395,0.176684021949768,0.9812737703323364,0.9812737703323364,0.0,145.14279174804688,165.0,57639.921875,0.0,2714.814453125,1.0,279.4419860839844,283.1407775878906,296.7278747558594,300.4013977050781,293.1499938964844,293.1499938964844,279.1499938964844,32343.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853967785835266,1.0,0.0,0.0,3.726399183273315,3.7264232635498047,9.265567655347696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.568359375,0.0,1591.90966796875,1895.4371337890625,0.0,3267.133544921875,0.9199697971343994,1.0,0.0,3.0,1.0,0.0
18187140,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8859297633171082,0.4137486219406128,0.374248743057251,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9906005263328552,0.5727365016937256,0.5430670976638794,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9083728790283204,0.4454776048660278,0.31290403008461,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8727735877037048,0.3961138129234314,0.3771296739578247,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7415030002593994,0.2388474345207214,1.087666630744934,284.89453125,284.95001220703125,302.54998779296875,293.7185974121094,298.7309265136719,298.2454833984375,284.8962097167969,1.0,0.601473867893219,0.3780283629894256,0.3780283629894256,1.0,1.0,-3.236250638961792,0.9047291278839112,2.331521511077881,0.1769362390041351,0.8744713068008423,0.8744713068008423,0.0,153.52989196777344,168.0,58526.859375,0.0,2779.30078125,1.0,279.1566467285156,282.98736572265625,296.7581787109375,300.568603515625,293.1499938964844,293.1499938964844,279.45001220703125,38313.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972349762916565,1.0,0.0,0.0,3.649637937545776,3.649662494659424,8.887771514309861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.6552734375,0.0,1550.0775146484375,1895.4371337890625,0.0,3377.796875,0.9067623019218444,1.0,0.0,3.0,1.0,0.0
18187200,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8859297633171082,0.4137486219406128,0.374248743057251,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9906005263328552,0.5727365016937256,0.5430670976638794,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9083728790283204,0.4454776048660278,0.31290403008461,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8727735877037048,0.3961138129234314,0.3771296739578247,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7415030002593994,0.2388474345207214,1.087666630744934,284.89453125,284.95001220703125,302.54998779296875,293.7185974121094,298.7309265136719,298.2454833984375,284.8962097167969,1.0,0.601473867893219,0.3780283629894256,0.3780283629894256,1.0,1.0,-3.236250638961792,0.9047291278839112,2.331521511077881,0.1769362390041351,0.8744713068008423,0.8744713068008423,0.0,153.52989196777344,168.0,58526.859375,0.0,2779.30078125,1.0,279.1566467285156,282.98736572265625,296.7581787109375,300.568603515625,293.1499938964844,293.1499938964844,279.45001220703125,38313.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972349762916565,1.0,0.0,0.0,3.649637937545776,3.649662494659424,8.887771514309861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.6552734375,0.0,1550.0775146484375,1895.4371337890625,0.0,3377.796875,0.9067623019218444,1.0,0.0,3.0,1.0,0.0
18187260,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8697603344917297,0.411454290151596,0.3725956678390503,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9763004183769226,0.5721350312232971,0.5425857305526733,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8920847177505493,0.4439692199230194,0.3122122287750244,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8579710721969604,0.3948854804039001,0.3765564560890198,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7285840511322021,0.2364406436681747,1.0801990032196045,284.99237060546875,284.95001220703125,302.5427551269531,293.7015991210937,298.70574951171875,298.21893310546875,284.9908447265625,1.0,0.6043334007263184,0.3774066567420959,0.3774066567420959,1.0,1.0,-3.22314977645874,0.8985993266105652,2.3245503902435303,0.1737625747919082,0.9587439894676208,0.9587439894676208,0.0,161.90293884277344,171.0,57494.8125,0.0,2798.530517578125,1.0,279.4423522949219,283.1076965332031,296.6850280761719,300.36822509765625,293.1499938964844,293.1499938964844,279.1499938964844,33753.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902194499969482,1.0,0.0,0.0,3.750555276870728,3.750579833984375,9.386083661411248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.13671875,0.0,1630.6732177734375,1895.4371337890625,0.0,3312.260009765625,0.9262425899505616,1.0,0.0,3.0,1.0,0.0
18187320,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8697603344917297,0.411454290151596,0.3725956678390503,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9763004183769226,0.5721350312232971,0.5425857305526733,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8920847177505493,0.4439692199230194,0.3122122287750244,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8579710721969604,0.3948854804039001,0.3765564560890198,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7285840511322021,0.2364406436681747,1.0801990032196045,284.99237060546875,284.95001220703125,302.5427551269531,293.7015991210937,298.70574951171875,298.21893310546875,284.9908447265625,1.0,0.6043334007263184,0.3774066567420959,0.3774066567420959,1.0,1.0,-3.22314977645874,0.8985993266105652,2.3245503902435303,0.1737625747919082,0.9587439894676208,0.9587439894676208,0.0,161.90293884277344,171.0,57494.8125,0.0,2798.530517578125,1.0,279.4423522949219,283.1076965332031,296.6850280761719,300.36822509765625,293.1499938964844,293.1499938964844,279.1499938964844,33753.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902194499969482,1.0,0.0,0.0,3.750555276870728,3.750579833984375,9.386083661411248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.13671875,0.0,1630.6732177734375,1895.4371337890625,0.0,3312.260009765625,0.9262425899505616,1.0,0.0,3.0,1.0,0.0
18187380,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8591922521591187,0.4092226922512054,0.3709140419960022,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9664374589920044,0.572295606136322,0.5429447293281555,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8816242218017578,0.4426628649234772,0.311523824930191,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8485865592956543,0.3939640820026397,0.3759439289569855,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7197374105453491,0.2345589250326156,1.0726521015167236,284.8853454589844,284.95001220703125,302.53436279296875,293.6848449707031,298.6861267089844,298.2005310058594,284.8873291015625,1.0,0.6059126853942871,0.3767849206924438,0.3767849206924438,1.0,1.0,-3.210920572280884,0.8927528262138367,2.3181676864624023,0.1705705374479293,0.8515163064002991,0.8515163064002991,0.0,167.64910888671875,174.0,57704.87890625,0.0,2804.945068359375,1.0,279.1571044921875,282.99102783203125,296.7030639648437,300.46759033203125,293.1499938964844,293.1499938964844,279.45001220703125,39852.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976563811302185,1.0,0.0,0.0,3.5947039127349854,3.5947279930114746,8.622228619969974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.07470703125,0.0,1500.9058837890625,1895.4371337890625,0.0,3381.728271484375,0.8961713314056396,1.0,0.0,3.0,1.0,0.0
18187440,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8591922521591187,0.4092226922512054,0.3709140419960022,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9664374589920044,0.572295606136322,0.5429447293281555,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8816242218017578,0.4426628649234772,0.311523824930191,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8485865592956543,0.3939640820026397,0.3759439289569855,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7197374105453491,0.2345589250326156,1.0726521015167236,284.8853454589844,284.95001220703125,302.53436279296875,293.6848449707031,298.6861267089844,298.2005310058594,284.8873291015625,1.0,0.6059126853942871,0.3767849206924438,0.3767849206924438,1.0,1.0,-3.210920572280884,0.8927528262138367,2.3181676864624023,0.1705705374479293,0.8515163064002991,0.8515163064002991,0.0,167.64910888671875,174.0,57704.87890625,0.0,2804.945068359375,1.0,279.1571044921875,282.99102783203125,296.7030639648437,300.46759033203125,293.1499938964844,293.1499938964844,279.45001220703125,39852.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976563811302185,1.0,0.0,0.0,3.5947039127349854,3.5947279930114746,8.622228619969974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.07470703125,0.0,1500.9058837890625,1895.4371337890625,0.0,3381.728271484375,0.8961713314056396,1.0,0.0,3.0,1.0,0.0
18187500,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8556883931159973,0.4087880849838257,0.3702883720397949,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9632196426391602,0.5730882883071899,0.5434436798095703,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8782082200050354,0.4426042735576629,0.3113287985324859,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8455746173858643,0.3939933180809021,0.3758201599121094,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7166463136672974,0.2340064048767089,1.069751262664795,285.0052795410156,284.95001220703125,302.5297546386719,293.676513671875,298.68145751953125,298.1983337402344,285.0071105957031,1.0,0.6065270304679871,0.3764740526676178,0.3764740526676178,1.0,1.0,-3.2068874835968018,0.8905326128005981,2.316354990005493,0.1690996885299682,0.9301343560218812,0.9301343560218812,0.0,169.6576385498047,174.0,56776.515625,0.0,2807.675048828125,1.0,279.4001770019531,283.1269836425781,296.6377868652344,300.23492431640625,293.1499938964844,293.1499938964844,279.45001220703125,34756.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906822800636292,1.0,0.0,0.0,3.634647846221924,3.634671449661255,8.814911893750832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.4560546875,0.0,1506.88720703125,1895.4371337890625,0.0,3316.58740234375,0.9027517437934875,1.0,0.0,3.0,1.0,0.0
18187560,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8536149859428406,0.4085792899131775,0.370111733675003,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9614999890327454,0.5741215944290161,0.5444101691246033,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8762472867965698,0.4427789449691772,0.3114482462406158,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8438573479652405,0.3942292630672455,0.3760400712490082,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7146692872047424,0.2336557209491729,1.0681129693984983,284.9953918457031,284.95001220703125,302.5248718261719,293.66827392578125,298.6803894042969,298.1986389160156,284.9940795898437,1.0,0.6072506904602051,0.3765372335910797,0.3765372335910797,1.0,1.0,-3.206271409988404,0.8904440402984619,2.3158273696899414,0.169044628739357,0.9410065412521362,0.9410065412521362,0.0,171.06544494628906,177.0,56820.0546875,0.0,2814.115478515625,1.0,279.44268798828125,283.1191711425781,296.63824462890625,300.2718505859375,293.1499938964844,293.1499938964844,279.1499938964844,33831.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878576159477234,1.0,0.0,0.0,3.695209503173828,3.695233583450317,9.11111214918492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.28515625,0.0,1567.6212158203125,1895.4371337890625,0.0,3290.16650390625,0.913737952709198,1.0,0.0,3.0,1.0,0.0
18187620,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8484463691711426,0.4070689976215362,0.3691348731517792,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.956925630569458,0.5752397179603577,0.5458119511604309,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8713652491569519,0.442236989736557,0.31132972240448,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8396466970443726,0.3940597474575043,0.3761700689792633,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7100423574447632,0.2326684445142746,1.064665675163269,284.8990478515625,284.95001220703125,302.51434326171875,293.6518249511719,298.67254638671875,298.19146728515625,284.9007568359375,1.0,0.6085963845252991,0.3766635954380035,0.3766635954380035,1.0,1.0,-3.202656984329224,0.8895988464355469,2.3130581378936768,0.1689681112766266,0.8480561971664429,0.8480561971664429,0.0,174.32655334472656,180.0,57229.57421875,0.0,2824.510498046875,1.0,279.15753173828125,283.00836181640625,296.6690979003906,300.39727783203125,293.1499938964844,293.1499938964844,279.45001220703125,39384.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952259421348572,1.0,0.0,0.0,3.5502426624298096,3.5502662658691406,8.410259511038021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.08447265625,0.0,1449.622314453125,1895.4371337890625,0.0,3359.043701171875,0.8860520720481873,1.0,0.0,3.0,1.0,0.0
18187680,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8484463691711426,0.4070689976215362,0.3691348731517792,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.956925630569458,0.5752397179603577,0.5458119511604309,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8713652491569519,0.442236989736557,0.31132972240448,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8396466970443726,0.3940597474575043,0.3761700689792633,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7100423574447632,0.2326684445142746,1.064665675163269,284.8990478515625,284.95001220703125,302.51434326171875,293.6518249511719,298.67254638671875,298.19146728515625,284.9007568359375,1.0,0.6085963845252991,0.3766635954380035,0.3766635954380035,1.0,1.0,-3.202656984329224,0.8895988464355469,2.3130581378936768,0.1689681112766266,0.8480561971664429,0.8480561971664429,0.0,174.32655334472656,180.0,57229.57421875,0.0,2824.510498046875,1.0,279.15753173828125,283.00836181640625,296.6690979003906,300.39727783203125,293.1499938964844,293.1499938964844,279.45001220703125,39384.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952259421348572,1.0,0.0,0.0,3.5502426624298096,3.5502662658691406,8.410259511038021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.08447265625,0.0,1449.622314453125,1895.4371337890625,0.0,3359.043701171875,0.8860520720481873,1.0,0.0,3.0,1.0,0.0
18187740,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8447752594947815,0.4066656529903412,0.3686024844646454,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9539306163787842,0.5773840546607971,0.5476619005203247,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8679865598678589,0.4426437616348266,0.311499685049057,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8367653489112854,0.3946365416049957,0.3766127824783325,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7065292000770569,0.2322258651256561,1.0624444484710691,285.0018615722656,284.95001220703125,302.5028686523437,293.6355285644531,298.671630859375,298.1938171386719,285.0009460449219,1.0,0.6100401282310486,0.3767899572849273,0.3767899572849273,1.0,1.0,-3.2022976875305176,0.8898504376411438,2.3124473094940186,0.1690602451562881,0.939155340194702,0.939155340194702,0.0,176.93316650390625,183.0,56516.3828125,0.0,2838.021240234375,1.0,279.441650390625,283.1278991699219,296.6099548339844,300.221435546875,293.1499938964844,293.1499938964844,279.1499938964844,33513.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863286972045898,1.0,0.0,0.0,3.665364265441896,3.6653881072998047,8.964531161836931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.62890625,0.0,1531.64501953125,1895.4371337890625,0.0,3275.857666015625,0.9070066809654236,1.0,0.0,3.0,1.0,0.0
18187800,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8447752594947815,0.4066656529903412,0.3686024844646454,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9539306163787842,0.5773840546607971,0.5476619005203247,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8679865598678589,0.4426437616348266,0.311499685049057,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8367653489112854,0.3946365416049957,0.3766127824783325,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7065292000770569,0.2322258651256561,1.0624444484710691,285.0018615722656,284.95001220703125,302.5028686523437,293.6355285644531,298.671630859375,298.1938171386719,285.0009460449219,1.0,0.6100401282310486,0.3767899572849273,0.3767899572849273,1.0,1.0,-3.2022976875305176,0.8898504376411438,2.3124473094940186,0.1690602451562881,0.939155340194702,0.939155340194702,0.0,176.93316650390625,183.0,56516.3828125,0.0,2838.021240234375,1.0,279.441650390625,283.1278991699219,296.6099548339844,300.221435546875,293.1499938964844,293.1499938964844,279.1499938964844,33513.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863286972045898,1.0,0.0,0.0,3.665364265441896,3.6653881072998047,8.964531161836931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.62890625,0.0,1531.64501953125,1895.4371337890625,0.0,3275.857666015625,0.9070066809654236,1.0,0.0,3.0,1.0,0.0
18187860,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8403103947639465,0.4052236974239349,0.3676981031894684,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.949912965297699,0.5785681009292603,0.5491530299186707,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8638327717781067,0.4422026872634887,0.3114636242389679,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8332187533378601,0.3945754170417785,0.3768677711486816,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7024527192115784,0.2314669340848922,1.060174822807312,284.90185546875,284.95001220703125,302.4904479980469,293.6192626953125,298.6634216308594,298.18829345703125,284.9034118652344,1.0,0.6115371584892273,0.3766515851020813,0.3766515851020813,1.0,1.0,-3.200544834136963,0.8888999819755554,2.3116447925567627,0.1684505641460418,0.847089409828186,0.847089409828186,0.0,180.04188537597656,186.0,57006.51953125,0.0,2851.385498046875,1.0,279.1576843261719,283.0123291015625,296.6405944824219,300.3539733886719,293.1499938964844,293.1499938964844,279.45001220703125,39119.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945202231407166,1.0,0.0,0.0,3.533179759979248,3.533203363418579,8.329612342095061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.00146484375,0.0,1429.6353759765625,1895.4371337890625,0.0,3352.45361328125,0.8820446729660034,1.0,0.0,3.0,1.0,0.0
18187920,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8403103947639465,0.4052236974239349,0.3676981031894684,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.949912965297699,0.5785681009292603,0.5491530299186707,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8638327717781067,0.4422026872634887,0.3114636242389679,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8332187533378601,0.3945754170417785,0.3768677711486816,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7024527192115784,0.2314669340848922,1.060174822807312,284.90185546875,284.95001220703125,302.4904479980469,293.6192626953125,298.6634216308594,298.18829345703125,284.9034118652344,1.0,0.6115371584892273,0.3766515851020813,0.3766515851020813,1.0,1.0,-3.200544834136963,0.8888999819755554,2.3116447925567627,0.1684505641460418,0.847089409828186,0.847089409828186,0.0,180.04188537597656,186.0,57006.51953125,0.0,2851.385498046875,1.0,279.1576843261719,283.0123291015625,296.6405944824219,300.3539733886719,293.1499938964844,293.1499938964844,279.45001220703125,39119.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945202231407166,1.0,0.0,0.0,3.533179759979248,3.533203363418579,8.329612342095061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.00146484375,0.0,1429.6353759765625,1895.4371337890625,0.0,3352.45361328125,0.8820446729660034,1.0,0.0,3.0,1.0,0.0
18187980,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8368942737579346,0.4048262238502502,0.3671799004077911,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9470254182815552,0.5806904435157776,0.5509964227676392,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.860720157623291,0.4426457583904266,0.3116658926010132,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8305568099021912,0.3951758146286011,0.3773473799228668,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.699205219745636,0.2311335951089859,1.0585509538650513,285.0017395019531,284.95001220703125,302.4771423339844,293.60302734375,298.6612243652344,298.1911926269531,285.0007629394531,1.0,0.6131021976470947,0.3765132129192352,0.3765132129192352,1.0,1.0,-3.2009971141815186,0.8886727094650269,2.312324523925781,0.1678631752729416,0.9369114637374878,0.9369114637374878,0.0,182.69219970703125,189.0,56329.55078125,0.0,2866.805908203125,1.0,279.4415283203125,283.1288757324219,296.5798034667969,300.1794128417969,293.1499938964844,293.1499938964844,279.1499938964844,33409.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860942721366882,1.0,0.0,0.0,3.6522254943847656,3.6522490978240967,8.900377679310623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.6240234375,0.0,1516.252685546875,1895.4371337890625,0.0,3273.6630859375,0.9039645195007324,1.0,0.0,3.0,1.0,0.0
18188040,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8368942737579346,0.4048262238502502,0.3671799004077911,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9470254182815552,0.5806904435157776,0.5509964227676392,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.860720157623291,0.4426457583904266,0.3116658926010132,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8305568099021912,0.3951758146286011,0.3773473799228668,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.699205219745636,0.2311335951089859,1.0585509538650513,285.0017395019531,284.95001220703125,302.4771423339844,293.60302734375,298.6612243652344,298.1911926269531,285.0007629394531,1.0,0.6131021976470947,0.3765132129192352,0.3765132129192352,1.0,1.0,-3.2009971141815186,0.8886727094650269,2.312324523925781,0.1678631752729416,0.9369114637374878,0.9369114637374878,0.0,182.69219970703125,189.0,56329.55078125,0.0,2866.805908203125,1.0,279.4415283203125,283.1288757324219,296.5798034667969,300.1794128417969,293.1499938964844,293.1499938964844,279.1499938964844,33409.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860942721366882,1.0,0.0,0.0,3.6522254943847656,3.6522490978240967,8.900377679310623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.6240234375,0.0,1516.252685546875,1895.4371337890625,0.0,3273.6630859375,0.9039645195007324,1.0,0.0,3.0,1.0,0.0
18188100,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8351554870605469,0.4041871130466461,0.3669260740280151,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.9455038905143738,0.5813334584236145,0.5519141554832458,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8591441512107849,0.4425160586833954,0.3117886781692505,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8292015790939331,0.3952077627182007,0.3776123821735382,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.6975899934768677,0.2308314889669418,1.0579588413238523,284.8731384277344,284.95001220703125,302.4701843261719,293.59490966796875,298.6576232910156,298.1893005371094,284.87078857421875,1.0,0.6139513850212097,0.3764440417289734,0.3764440417289734,1.0,1.0,-3.2015554904937744,0.8886635899543762,2.312891960144043,0.1677127480506897,0.8476462364196777,0.8476462364196777,0.0,184.1027374267578,189.0,57155.69921875,0.0,2875.663330078125,1.0,279.19775390625,282.98406982421875,296.6285095214844,300.38726806640625,293.1499938964844,293.1499938964844,279.1499938964844,37951.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892505407333374,1.0,0.0,0.0,3.612834215164185,3.612858295440674,8.709423013897322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.697265625,0.0,1506.6669921875,1895.4371337890625,0.0,3333.630126953125,0.8960291743278503,1.0,0.0,3.0,1.0,0.0
18188160,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8326640129089355,0.403399795293808,0.3662861585617065,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.94305819272995,0.5818300247192383,0.5524500608444214,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8568183779716492,0.4422418773174286,0.3116548955440521,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8271833658218384,0.3951160609722137,0.3776081204414367,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6953345537185669,0.2304377108812332,1.0566085577011108,284.9020690917969,284.95001220703125,302.4630126953125,293.5867614746094,298.6526794433594,298.1858215332031,284.9036865234375,1.0,0.6146817207336426,0.3763808012008667,0.3763808012008667,1.0,1.0,-3.1996426582336426,0.887848436832428,2.31179428100586,0.1672651618719101,0.8451863527297974,0.8451863527297974,0.0,185.8699188232422,192.0,56827.65234375,0.0,2881.3505859375,1.0,279.1579895019531,283.0137023925781,296.6093139648437,300.3114929199219,293.1499938964844,293.1499938964844,279.45001220703125,39077.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945136070251465,1.0,0.0,0.0,3.5211222171783447,3.5211455821990967,8.272857030533487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.22216796875,0.0,1416.666748046875,1895.4371337890625,0.0,3352.391357421875,0.8793345093727112,1.0,0.0,3.0,1.0,0.0
18188220,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8294163346290588,0.4030114114284515,0.365782082080841,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9402132630348206,0.5839017629623413,0.5542502999305725,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8539046049118042,0.4427253007888794,0.3118869364261627,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8246353268623352,0.3957084119319916,0.3780848085880279,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.6922398209571838,0.2301426380872726,1.0551918745040894,285.0010070800781,284.95001220703125,302.4481201171875,293.5704345703125,298.6502990722656,298.18896484375,285.0,1.0,0.616302490234375,0.3762543499469757,0.3762543499469757,1.0,1.0,-3.2003417015075684,0.8877382278442383,2.31260347366333,0.1667170375585556,0.9341256022453308,0.9341256022453308,0.0,188.5779571533203,195.0,56167.80859375,0.0,2897.598388671875,1.0,279.44146728515625,283.12921142578125,296.5478210449219,300.13702392578125,293.1499938964844,293.1499938964844,279.1499938964844,33388.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862064480781555,1.0,0.0,0.0,3.641321897506714,3.641345262527466,8.84731377936987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.3173828125,0.0,1504.0401611328125,1895.4371337890625,0.0,3274.713134765625,0.9014939069747924,1.0,0.0,3.0,1.0,0.0
18188280,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8294163346290588,0.4030114114284515,0.365782082080841,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9402132630348206,0.5839017629623413,0.5542502999305725,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8539046049118042,0.4427253007888794,0.3118869364261627,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8246353268623352,0.3957084119319916,0.3780848085880279,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.6922398209571838,0.2301426380872726,1.0551918745040894,285.0010070800781,284.95001220703125,302.4481201171875,293.5704345703125,298.6502990722656,298.18896484375,285.0,1.0,0.616302490234375,0.3762543499469757,0.3762543499469757,1.0,1.0,-3.2003417015075684,0.8877382278442383,2.31260347366333,0.1667170375585556,0.9341256022453308,0.9341256022453308,0.0,188.5779571533203,195.0,56167.80859375,0.0,2897.598388671875,1.0,279.44146728515625,283.12921142578125,296.5478210449219,300.13702392578125,293.1499938964844,293.1499938964844,279.1499938964844,33388.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862064480781555,1.0,0.0,0.0,3.641321897506714,3.641345262527466,8.84731377936987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.3173828125,0.0,1504.0401611328125,1895.4371337890625,0.0,3274.713134765625,0.9014939069747924,1.0,0.0,3.0,1.0,0.0
18188340,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8253912329673767,0.4016080498695373,0.3649040460586548,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9363455772399902,0.5849881768226624,0.5556544661521912,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8502684831619263,0.4423736929893493,0.3119100332260132,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8214065432548523,0.3956407606601715,0.3783382773399353,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6885597705841064,0.2294781804084777,1.0533981323242188,284.9027404785156,284.95001220703125,302.4324951171875,293.553955078125,298.6413879394531,298.18359375,284.9042358398437,1.0,0.6179181933403015,0.3761278986930847,0.3761278986930847,1.0,1.0,-3.199157476425171,0.8869900703430176,2.312167167663574,0.1661341935396194,0.8433328866958618,0.8433328866958618,0.0,191.79380798339844,198.0,56663.6640625,0.0,2912.689208984375,1.0,279.1578674316406,283.0152587890625,296.5769348144531,300.26837158203125,293.1499938964844,293.1499938964844,279.45001220703125,39061.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947131633758545,1.0,0.0,0.0,3.50958251953125,3.509605884552002,8.218721063713019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.3359375,0.0,1404.51171875,1895.4371337890625,0.0,3354.255615234375,0.8767902851104736,1.0,0.0,3.0,1.0,0.0
18188400,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8253912329673767,0.4016080498695373,0.3649040460586548,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9363455772399902,0.5849881768226624,0.5556544661521912,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8502684831619263,0.4423736929893493,0.3119100332260132,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8214065432548523,0.3956407606601715,0.3783382773399353,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6885597705841064,0.2294781804084777,1.0533981323242188,284.9027404785156,284.95001220703125,302.4324951171875,293.553955078125,298.6413879394531,298.18359375,284.9042358398437,1.0,0.6179181933403015,0.3761278986930847,0.3761278986930847,1.0,1.0,-3.199157476425171,0.8869900703430176,2.312167167663574,0.1661341935396194,0.8433328866958618,0.8433328866958618,0.0,191.79380798339844,198.0,56663.6640625,0.0,2912.689208984375,1.0,279.1578674316406,283.0152587890625,296.5769348144531,300.26837158203125,293.1499938964844,293.1499938964844,279.45001220703125,39061.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947131633758545,1.0,0.0,0.0,3.50958251953125,3.509605884552002,8.218721063713019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.3359375,0.0,1404.51171875,1895.4371337890625,0.0,3354.255615234375,0.8767902851104736,1.0,0.0,3.0,1.0,0.0
18188460,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8222968578338623,0.4012345373630523,0.3644192516803741,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.933600664138794,0.587007462978363,0.5574073195457458,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8475780487060547,0.4429135918617248,0.3121820986270904,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8189658522605896,0.3962236642837524,0.3788080215454101,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6856299638748169,0.22920723259449,1.0521034002304075,285.0005187988281,284.95001220703125,302.41619873046875,293.537353515625,298.6388854980469,298.1869506835937,284.9995422363281,1.0,0.619564414024353,0.3760216832160949,0.3760216832160949,1.0,1.0,-3.2000091075897217,0.8869872689247131,2.3130218982696533,0.1656404584646225,0.9314016103744508,0.9314016103744508,0.0,194.5262145996093,186.0,56014.82421875,0.0,2929.39306640625,1.0,279.4413452148437,283.1297302246094,296.5148620605469,300.0941467285156,293.1499938964844,293.1499938964844,279.1499938964844,33373.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864263296127319,1.0,0.0,0.0,3.630769491195679,3.630792856216431,8.796110364528431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.9013671875,0.0,1492.33203125,1895.4371337890625,0.0,3276.771484375,0.8991096615791321,1.0,0.0,3.0,1.0,0.0
18188520,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8222968578338623,0.4012345373630523,0.3644192516803741,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.933600664138794,0.587007462978363,0.5574073195457458,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8475780487060547,0.4429135918617248,0.3121820986270904,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8189658522605896,0.3962236642837524,0.3788080215454101,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6856299638748169,0.22920723259449,1.0521034002304075,285.0005187988281,284.95001220703125,302.41619873046875,293.537353515625,298.6388854980469,298.1869506835937,284.9995422363281,1.0,0.619564414024353,0.3760216832160949,0.3760216832160949,1.0,1.0,-3.2000091075897217,0.8869872689247131,2.3130218982696533,0.1656404584646225,0.9314016103744508,0.9314016103744508,0.0,194.5262145996093,186.0,56014.82421875,0.0,2929.39306640625,1.0,279.4413452148437,283.1297302246094,296.5148620605469,300.0941467285156,293.1499938964844,293.1499938964844,279.1499938964844,33373.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864263296127319,1.0,0.0,0.0,3.630769491195679,3.630792856216431,8.796110364528431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.9013671875,0.0,1492.33203125,1895.4371337890625,0.0,3276.771484375,0.8991096615791321,1.0,0.0,3.0,1.0,0.0
18188580,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.824798583984375,0.399877667427063,0.3633198142051697,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9389280676841736,0.588051974773407,0.5585042834281921,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8509611487388611,0.4426429569721222,0.3120609819889068,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.822242796421051,0.3961616158485412,0.3787994384765625,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6880855560302734,0.2285816818475723,1.0492205619812012,284.90289306640625,284.95001220703125,302.3993225097656,293.5205078125,298.629638671875,298.1817626953125,284.9037475585937,1.0,0.6168615818023682,0.3759154975414276,0.3759154975414276,1.0,1.0,-3.196394920349121,0.8854856491088867,2.3109092712402344,0.1648719310760498,0.8407528400421143,0.8407528400421143,0.0,191.14840698242188,174.0,56478.75,0.0,2903.42138671875,1.0,279.1585388183594,283.0165100097656,296.5429077148437,300.2230834960937,293.1499938964844,293.1499938964844,279.45001220703125,38991.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948987722396851,1.0,0.0,0.0,3.4983904361724854,3.498413562774658,8.166384759533685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.23779296875,0.0,1392.39599609375,1895.4371337890625,0.0,3355.98876953125,0.8742451667785645,1.0,0.0,3.0,1.0,0.0
18188640,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.824798583984375,0.399877667427063,0.3633198142051697,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9389280676841736,0.588051974773407,0.5585042834281921,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8509611487388611,0.4426429569721222,0.3120609819889068,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.822242796421051,0.3961616158485412,0.3787994384765625,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6880855560302734,0.2285816818475723,1.0492205619812012,284.90289306640625,284.95001220703125,302.3993225097656,293.5205078125,298.629638671875,298.1817626953125,284.9037475585937,1.0,0.6168615818023682,0.3759154975414276,0.3759154975414276,1.0,1.0,-3.196394920349121,0.8854856491088867,2.3109092712402344,0.1648719310760498,0.8407528400421143,0.8407528400421143,0.0,191.14840698242188,174.0,56478.75,0.0,2903.42138671875,1.0,279.1585388183594,283.0165100097656,296.5429077148437,300.2230834960937,293.1499938964844,293.1499938964844,279.45001220703125,38991.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948987722396851,1.0,0.0,0.0,3.4983904361724854,3.498413562774658,8.166384759533685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.23779296875,0.0,1392.39599609375,1895.4371337890625,0.0,3355.98876953125,0.8742451667785645,1.0,0.0,3.0,1.0,0.0
18188700,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8278279304504395,0.3996667861938476,0.3627574443817138,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9440397620201112,0.5889945030212402,0.5590123534202576,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8545734882354736,0.4428993165493011,0.3119729459285736,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8256228566169739,0.3964159786701202,0.3787350952625274,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.6909501552581787,0.2284380942583084,1.0474480390548706,285.01318359375,284.95001220703125,302.3906555175781,293.5119934082031,298.6277160644531,298.1830139160156,285.0145874023437,1.0,0.6146254539489746,0.3758623898029327,0.3758623898029327,1.0,1.0,-3.19400954246521,0.8845495581626892,2.309459924697876,0.1642965227365493,0.9168255925178528,0.9168255925178528,0.0,187.75946044921875,174.0,55673.59375,0.0,2880.00146484375,1.0,279.3981018066406,283.1424255371094,296.4793701171875,300.00341796875,293.1499938964844,293.1499938964844,279.45001220703125,34145.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886713981628418,1.0,0.0,0.0,3.5481114387512207,3.548134088516236,8.40016468828253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.1201171875,0.0,1409.2486572265625,1895.4371337890625,0.0,3297.780517578125,0.882957398891449,1.0,0.0,3.0,1.0,0.0
