time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188760,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8323785066604614,0.3996045291423797,0.362526386976242,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.951012134552002,0.590073823928833,0.5598410964012146,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8598315715789795,0.4433174431324005,0.3121159076690674,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8304349184036255,0.3967970311641693,0.3788992762565613,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.6951971650123596,0.2284009307622909,1.0463340282440186,284.9979248046875,284.95001220703125,302.3818359375,293.50341796875,298.62713623046875,298.1859130859375,284.996337890625,1.0,0.6121230721473694,0.3758224248886108,0.3758224248886108,1.0,1.0,-3.193755865097046,0.8843567371368408,2.309399127960205,0.1640252023935318,0.9257788062095642,0.9257788062095642,0.0,183.3912353515625,162.0,55778.45703125,0.0,2855.6728515625,1.0,279.4419860839844,283.12945556640625,296.4793395996094,300.0447998046875,293.1499938964844,293.1499938964844,279.1499938964844,33376.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864334225654602,1.0,0.0,0.0,3.617029190063477,3.6170523166656494,8.729659839445958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.57421875,0.0,1477.3421630859375,1895.4371337890625,0.0,3276.837890625,0.8957983255386353,1.0,0.0,3.0,1.0,0.0
18188820,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8421472907066345,0.398403525352478,0.3613409698009491,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9652342796325684,0.5911656022071838,0.5607463121414185,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8713476657867432,0.4432337880134582,0.3119489252567291,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.840912401676178,0.3968341648578644,0.3787465393543243,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7044315934181213,0.227915808558464,1.0429449081420898,284.90362548828125,284.95001220703125,302.3638916015625,293.48602294921875,298.6183166503906,298.1817321777344,284.9044189453125,1.0,0.606214702129364,0.3757424652576446,0.3757424652576446,1.0,1.0,-3.188966989517212,0.8825414776802063,2.3064255714416504,0.1631502658128738,0.8366389870643616,0.8366389870643616,0.0,174.0942840576172,150.0,56194.0390625,0.0,2795.2138671875,1.0,279.1587219238281,283.0205383300781,296.5072021484375,300.1695251464844,293.1499938964844,293.1499938964844,279.45001220703125,39045.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946878910064697,1.0,0.0,0.0,3.477386236190796,3.4774091243743896,8.068618626566604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.90283203125,0.0,1371.1807861328125,1895.4371337890625,0.0,3354.019287109375,0.8696811199188232,1.0,0.0,3.0,1.0,0.0
18188880,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8421472907066345,0.398403525352478,0.3613409698009491,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9652342796325684,0.5911656022071838,0.5607463121414185,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8713476657867432,0.4432337880134582,0.3119489252567291,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.840912401676178,0.3968341648578644,0.3787465393543243,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7044315934181213,0.227915808558464,1.0429449081420898,284.90362548828125,284.95001220703125,302.3638916015625,293.48602294921875,298.6183166503906,298.1817321777344,284.9044189453125,1.0,0.606214702129364,0.3757424652576446,0.3757424652576446,1.0,1.0,-3.188966989517212,0.8825414776802063,2.3064255714416504,0.1631502658128738,0.8366389870643616,0.8366389870643616,0.0,174.0942840576172,150.0,56194.0390625,0.0,2795.2138671875,1.0,279.1587219238281,283.0205383300781,296.5072021484375,300.1695251464844,293.1499938964844,293.1499938964844,279.45001220703125,39045.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946878910064697,1.0,0.0,0.0,3.477386236190796,3.4774091243743896,8.068618626566604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.90283203125,0.0,1371.1807861328125,1895.4371337890625,0.0,3354.019287109375,0.8696811199188232,1.0,0.0,3.0,1.0,0.0
18188940,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8559163212776184,0.3982512354850769,0.3605578243732452,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.9820456504821776,0.5932220220565796,0.5620068311691284,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8871598839759827,0.4440779089927673,0.3120413720607757,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8552764058113098,0.3975556492805481,0.3788154423236847,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7164908647537231,0.2278638780117035,1.0400904417037964,284.99658203125,284.95001220703125,302.345458984375,293.4682922363281,298.6161804199219,298.1866149902344,284.99560546875,1.0,0.599698007106781,0.3756625056266784,0.3756625056266784,1.0,1.0,-3.1862947940826416,0.8814420700073242,2.3048527240753174,0.1623302847146988,0.9200102090835572,0.9200102090835572,0.0,163.197265625,138.0,55501.79296875,0.0,2730.524169921875,1.0,279.44110107421875,283.1320495605469,296.4443664550781,299.9921264648437,293.1499938964844,293.1499938964844,279.1499938964844,33474.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861386179924011,1.0,0.0,0.0,3.594858169555664,3.594881296157837,8.62296928971773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.7041015625,0.0,1454.0682373046875,1895.4371337890625,0.0,3274.07861328125,0.8910950422286987,1.0,0.0,3.0,1.0,0.0
18189000,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8559163212776184,0.3982512354850769,0.3605578243732452,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.9820456504821776,0.5932220220565796,0.5620068311691284,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8871598839759827,0.4440779089927673,0.3120413720607757,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8552764058113098,0.3975556492805481,0.3788154423236847,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7164908647537231,0.2278638780117035,1.0400904417037964,284.99658203125,284.95001220703125,302.345458984375,293.4682922363281,298.6161804199219,298.1866149902344,284.99560546875,1.0,0.599698007106781,0.3756625056266784,0.3756625056266784,1.0,1.0,-3.1862947940826416,0.8814420700073242,2.3048527240753174,0.1623302847146988,0.9200102090835572,0.9200102090835572,0.0,163.197265625,138.0,55501.79296875,0.0,2730.524169921875,1.0,279.44110107421875,283.1320495605469,296.4443664550781,299.9921264648437,293.1499938964844,293.1499938964844,279.1499938964844,33474.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861386179924011,1.0,0.0,0.0,3.594858169555664,3.594881296157837,8.62296928971773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.7041015625,0.0,1454.0682373046875,1895.4371337890625,0.0,3274.07861328125,0.8910950422286987,1.0,0.0,3.0,1.0,0.0
18189060,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.871909499168396,0.3971635997295379,0.3594014942646026,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9979516863822936,0.5943394303321838,0.5628591775894165,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9052432775497437,0.4441557228565216,0.3119316101074219,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8720611333847046,0.397668719291687,0.3786625862121582,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7291409373283386,0.2274936437606811,1.0368931293487549,284.9049072265625,284.95001220703125,302.3266296386719,293.4501647949219,298.60772705078125,298.1830444335937,284.9056701660156,1.0,0.5928010940551758,0.3756172657012939,0.3756172657012939,1.0,1.0,-3.181770801544189,0.8798108696937561,2.301959753036499,0.1615721434354782,0.8330798149108887,0.8330798149108887,0.0,152.20506286621094,126.0,55917.38671875,0.0,2661.7197265625,1.0,279.1588134765625,283.0250244140625,296.4713439941406,300.115966796875,293.1499938964844,293.1499938964844,279.45001220703125,39022.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943510055541992,1.0,0.0,0.0,3.456451416015625,3.4564743041992188,7.97176028299873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.35302734375,0.0,1349.7274169921875,1895.4371337890625,0.0,3350.872802734375,0.8650219440460205,1.0,0.0,3.0,1.0,0.0
18189120,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.871909499168396,0.3971635997295379,0.3594014942646026,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9979516863822936,0.5943394303321838,0.5628591775894165,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9052432775497437,0.4441557228565216,0.3119316101074219,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8720611333847046,0.397668719291687,0.3786625862121582,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7291409373283386,0.2274936437606811,1.0368931293487549,284.9049072265625,284.95001220703125,302.3266296386719,293.4501647949219,298.60772705078125,298.1830444335937,284.9056701660156,1.0,0.5928010940551758,0.3756172657012939,0.3756172657012939,1.0,1.0,-3.181770801544189,0.8798108696937561,2.301959753036499,0.1615721434354782,0.8330798149108887,0.8330798149108887,0.0,152.20506286621094,126.0,55917.38671875,0.0,2661.7197265625,1.0,279.1588134765625,283.0250244140625,296.4713439941406,300.115966796875,293.1499938964844,293.1499938964844,279.45001220703125,39022.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943510055541992,1.0,0.0,0.0,3.456451416015625,3.4564743041992188,7.97176028299873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.35302734375,0.0,1349.7274169921875,1895.4371337890625,0.0,3350.872802734375,0.8650219440460205,1.0,0.0,3.0,1.0,0.0
18189180,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8731379508972168,0.3969070315361023,0.358997106552124,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9990000128746032,0.5981125831604004,0.5639946460723877,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9074125289916992,0.4449640214443207,0.3123621940612793,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.873974084854126,0.3982808887958526,0.3791148364543915,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7301504015922546,0.2273848950862884,1.036049246788025,284.9858093261719,284.95001220703125,302.30743408203125,293.4315795898437,298.60546875,298.1940002441406,284.9828491210937,1.0,0.5827545523643494,0.3755720257759094,0.3755720257759094,1.0,1.0,-3.123626947402954,0.8595914244651794,2.26403546333313,0.166720375418663,0.9048755764961244,0.9048755764961244,0.0,149.55039978027344,114.0,54752.17578125,0.0,2581.256103515625,1.0,279.4409484863281,283.1258544921875,296.4053039550781,299.9247436523437,293.1499938964844,293.1499938964844,279.1499938964844,33933.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854801654815674,1.0,0.0,0.0,3.56158447265625,3.5616071224212646,8.464079996883811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.1142578125,0.0,1421.921142578125,1895.4371337890625,0.0,3267.9140625,0.8838613629341125,1.0,0.0,3.0,1.0,0.0
18189240,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8731379508972168,0.3969070315361023,0.358997106552124,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9990000128746032,0.5981125831604004,0.5639946460723877,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9074125289916992,0.4449640214443207,0.3123621940612793,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.873974084854126,0.3982808887958526,0.3791148364543915,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7301504015922546,0.2273848950862884,1.036049246788025,284.9858093261719,284.95001220703125,302.30743408203125,293.4315795898437,298.60546875,298.1940002441406,284.9828491210937,1.0,0.5827545523643494,0.3755720257759094,0.3755720257759094,1.0,1.0,-3.123626947402954,0.8595914244651794,2.26403546333313,0.166720375418663,0.9048755764961244,0.9048755764961244,0.0,149.55039978027344,114.0,54752.17578125,0.0,2581.256103515625,1.0,279.4409484863281,283.1258544921875,296.4053039550781,299.9247436523437,293.1499938964844,293.1499938964844,279.1499938964844,33933.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854801654815674,1.0,0.0,0.0,3.56158447265625,3.5616071224212646,8.464079996883811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.1142578125,0.0,1421.921142578125,1895.4371337890625,0.0,3267.9140625,0.8838613629341125,1.0,0.0,3.0,1.0,0.0
18189300,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.8918235898017883,0.3964006304740906,0.3583610355854034,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.9990000128746032,0.6010304093360901,0.529800534248352,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.9297242760658264,0.4450761675834656,0.3122700452804565,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.8930808305740356,0.398373007774353,0.378923237323761,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.7442924380302429,0.2272655069828033,1.0338168144226074,284.8591613769531,284.95001220703125,302.2977294921875,293.422119140625,298.6109313964844,298.2044677734375,284.8578796386719,1.0,0.5793086290359497,0.3755494058132171,0.3755494058132171,1.0,1.0,-3.1378324031829834,0.8649605512619019,2.272871732711792,0.1565825939178466,0.8104267716407776,0.8104267716407776,0.0,139.24551391601562,114.0,55302.97265625,0.0,2505.684326171875,1.0,279.2005310058594,282.995849609375,296.4486083984375,300.1036376953125,293.1499938964844,293.1499938964844,279.1499938964844,39623.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909846544265747,1.0,0.0,0.0,3.4844741821289062,3.484497308731079,8.101544608507538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.6875,0.0,1382.5771484375,1895.4371337890625,0.0,3319.41455078125,0.8684143424034119,1.0,0.0,3.0,1.0,0.0
18189360,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.899027407169342,0.3958013951778412,0.3576429188251495,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9990000128746032,0.6045295000076294,0.5164997577667236,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9387749433517456,0.445082426071167,0.3121430277824402,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9007720351219176,0.3983576893806457,0.378745824098587,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7499490976333618,0.2270629256963729,1.0321673154830933,284.89654541015625,284.95001220703125,302.2879638671875,293.4125366210937,298.6153259277344,298.21588134765625,284.8972473144531,1.0,0.5740640163421631,0.3756960034370422,0.3756960034370422,1.0,1.0,-3.118631601333618,0.8589288592338562,2.259702682495117,0.1547559052705764,0.811223030090332,0.811223030090332,0.0,134.73297119140625,102.0,54711.625,0.0,2444.90087890625,1.0,279.1591491699219,283.03619384765625,296.4236755371094,300.0032043457031,293.1499938964844,293.1499938964844,279.45001220703125,40108.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916195631027222,1.0,0.0,0.0,3.3722145557403564,3.372236728668213,7.587937034259085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.57763671875,0.0,1273.9261474609375,1895.4371337890625,0.0,3325.350341796875,0.8475078344345093,1.0,0.0,3.0,1.0,0.0
18189420,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.9187645316123962,0.3956368863582611,0.3569828271865845,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.9990000128746032,0.6142661571502686,0.4856647253036499,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.9605787396430968,0.4460400938987732,0.3124144077301025,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.9215771555900574,0.3990360498428345,0.3789030611515045,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.7647608518600464,0.2271531224250793,1.030444860458374,284.9725952148437,284.95001220703125,302.26824951171875,293.3929748535156,298.6361694335937,298.2555236816406,284.97149658203125,1.0,0.5628710985183716,0.37598916888237,0.37598916888237,1.0,1.0,-3.079211711883545,0.8465597629547119,2.232651948928833,0.1509618014097213,0.872543454170227,0.872543454170227,0.0,124.85802459716795,120.0,53555.921875,0.0,2319.078857421875,1.0,279.4400634765625,283.1400146484375,296.3551940917969,299.7920227050781,293.1499938964844,293.1499938964844,279.75,34599.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880264163017273,1.0,0.0,0.0,3.459522485733032,3.4595444202423096,7.985932484189107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.36767578125,0.0,1321.4639892578125,1895.4371337890625,0.0,3219.05615234375,0.8614859580993652,1.0,0.0,3.0,1.0,0.0
18189480,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.9187645316123962,0.3956368863582611,0.3569828271865845,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.9990000128746032,0.6142661571502686,0.4856647253036499,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.9605787396430968,0.4460400938987732,0.3124144077301025,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.9215771555900574,0.3990360498428345,0.3789030611515045,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.7647608518600464,0.2271531224250793,1.030444860458374,284.9725952148437,284.95001220703125,302.26824951171875,293.3929748535156,298.6361694335937,298.2555236816406,284.97149658203125,1.0,0.5628710985183716,0.37598916888237,0.37598916888237,1.0,1.0,-3.079211711883545,0.8465597629547119,2.232651948928833,0.1509618014097213,0.872543454170227,0.872543454170227,0.0,124.85802459716795,120.0,53555.921875,0.0,2319.078857421875,1.0,279.4400634765625,283.1400146484375,296.3551940917969,299.7920227050781,293.1499938964844,293.1499938964844,279.75,34599.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880264163017273,1.0,0.0,0.0,3.459522485733032,3.4595444202423096,7.985932484189107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.36767578125,0.0,1321.4639892578125,1895.4371337890625,0.0,3219.05615234375,0.8614859580993652,1.0,0.0,3.0,1.0,0.0
18189540,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.9240906238555908,0.3958293497562408,0.3570214211940765,297.48394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.9990000128746032,0.6245225071907043,0.4785274267196655,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.9663331508636476,0.4474267959594726,0.3132587373256683,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.9276848435401917,0.4000656306743622,0.379725694656372,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.7688921689987183,0.2276211529970169,1.0318113565444946,285.0393371582031,284.95001220703125,302.2483215332031,293.3728332519531,298.6625366210937,298.2984619140625,285.037109375,1.0,0.5618506073951721,0.3762823343276977,0.3762823343276977,1.0,1.0,-3.074268579483032,0.8457581996917725,2.22851037979126,0.1503936499357223,0.9737967848777772,0.9737967848777772,0.0,122.7735595703125,138.0,53130.74609375,0.0,2299.110107421875,1.0,279.7406921386719,283.2257385253906,296.3439636230469,299.7252197265625,293.1499938964844,293.1499938964844,279.45001220703125,31270.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715546131134033,1.0,0.0,0.0,3.6471738815307617,3.647197008132935,8.87577357389091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.919921875,0.0,1494.665771484375,1895.4371337890625,0.0,3137.39306640625,0.9012006521224976,1.0,0.0,3.0,1.0,0.0
18189600,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.9240906238555908,0.3958293497562408,0.3570214211940765,297.48394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.9990000128746032,0.6245225071907043,0.4785274267196655,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.9663331508636476,0.4474267959594726,0.3132587373256683,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.9276848435401917,0.4000656306743622,0.379725694656372,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.7688921689987183,0.2276211529970169,1.0318113565444946,285.0393371582031,284.95001220703125,302.2483215332031,293.3728332519531,298.6625366210937,298.2984619140625,285.037109375,1.0,0.5618506073951721,0.3762823343276977,0.3762823343276977,1.0,1.0,-3.074268579483032,0.8457581996917725,2.22851037979126,0.1503936499357223,0.9737967848777772,0.9737967848777772,0.0,122.7735595703125,138.0,53130.74609375,0.0,2299.110107421875,1.0,279.7406921386719,283.2257385253906,296.3439636230469,299.7252197265625,293.1499938964844,293.1499938964844,279.45001220703125,31270.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715546131134033,1.0,0.0,0.0,3.6471738815307617,3.647197008132935,8.87577357389091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.919921875,0.0,1494.665771484375,1895.4371337890625,0.0,3137.39306640625,0.9012006521224976,1.0,0.0,3.0,1.0,0.0
18189660,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9132216572761536,0.3946585953235626,0.3564386069774627,297.4947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9990000128746032,0.6299066543579102,0.4926738739013672,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9571714997291564,0.447625458240509,0.3137356340885162,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9177126288414,0.4001577496528625,0.3802120089530945,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7617397308349609,0.2275257408618927,1.0329087972640991,284.9029541015625,284.95001220703125,302.2282409667969,293.3520812988281,298.6664123535156,298.3060302734375,284.9053955078125,1.0,0.5673558712005615,0.3768055737018585,0.3768055737018585,1.0,1.0,-3.093033790588379,0.8534947037696838,2.23953914642334,0.1535492241382599,0.8699623346328735,0.8699623346328735,0.0,127.1846923828125,156.0,54261.30859375,0.0,2356.900146484375,1.0,279.4571838378906,283.0698547363281,296.39215087890625,299.9208374023437,293.1499938964844,293.1499938964844,279.75,37694.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839280009269714,1.0,0.0,0.0,3.587618350982666,3.587642192840576,8.588272066845093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.3232421875,0.0,1477.3292236328125,1895.4371337890625,0.0,3253.38037109375,0.8926267027854919,1.0,0.0,3.0,1.0,0.0
18189720,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9132216572761536,0.3946585953235626,0.3564386069774627,297.4947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9990000128746032,0.6299066543579102,0.4926738739013672,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9571714997291564,0.447625458240509,0.3137356340885162,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9177126288414,0.4001577496528625,0.3802120089530945,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7617397308349609,0.2275257408618927,1.0329087972640991,284.9029541015625,284.95001220703125,302.2282409667969,293.3520812988281,298.6664123535156,298.3060302734375,284.9053955078125,1.0,0.5673558712005615,0.3768055737018585,0.3768055737018585,1.0,1.0,-3.093033790588379,0.8534947037696838,2.23953914642334,0.1535492241382599,0.8699623346328735,0.8699623346328735,0.0,127.1846923828125,156.0,54261.30859375,0.0,2356.900146484375,1.0,279.4571838378906,283.0698547363281,296.39215087890625,299.9208374023437,293.1499938964844,293.1499938964844,279.75,37694.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839280009269714,1.0,0.0,0.0,3.587618350982666,3.587642192840576,8.588272066845093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.3232421875,0.0,1477.3292236328125,1895.4371337890625,0.0,3253.38037109375,0.8926267027854919,1.0,0.0,3.0,1.0,0.0
18189780,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8963695764541626,0.3945946991443634,0.3563196361064911,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9990000128746032,0.6319069266319275,0.5190410614013672,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.939731240272522,0.4487934112548828,0.3145131170749664,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.901073396205902,0.4009315967559814,0.3809801340103149,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.7492862343788147,0.227676048874855,1.034383773803711,285.0308532714844,284.95001220703125,302.2080993652344,293.3306579589844,298.6596984863281,298.296875,285.0298767089844,1.0,0.5773634314537048,0.3773288130760193,0.3773288130760193,1.0,1.0,-3.128204345703125,0.8667603731155396,2.261443853378296,0.1585799306631088,0.9884714484214784,0.9884714484214784,0.0,135.7301788330078,174.0,54099.33203125,0.0,2468.47021484375,1.0,279.7429504394531,283.20184326171875,296.3229064941406,299.7722473144531,293.1499938964844,293.1499938964844,279.45001220703125,32234.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786085844039917,1.0,0.0,0.0,3.740099668502808,3.740123987197876,9.333824664281564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.5556640625,0.0,1606.8692626953125,1895.4371337890625,0.0,3203.53955078125,0.9227724075317384,1.0,0.0,3.0,1.0,0.0
18189840,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8963695764541626,0.3945946991443634,0.3563196361064911,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9990000128746032,0.6319069266319275,0.5190410614013672,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.939731240272522,0.4487934112548828,0.3145131170749664,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.901073396205902,0.4009315967559814,0.3809801340103149,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.7492862343788147,0.227676048874855,1.034383773803711,285.0308532714844,284.95001220703125,302.2080993652344,293.3306579589844,298.6596984863281,298.296875,285.0298767089844,1.0,0.5773634314537048,0.3773288130760193,0.3773288130760193,1.0,1.0,-3.128204345703125,0.8667603731155396,2.261443853378296,0.1585799306631088,0.9884714484214784,0.9884714484214784,0.0,135.7301788330078,174.0,54099.33203125,0.0,2468.47021484375,1.0,279.7429504394531,283.20184326171875,296.3229064941406,299.7722473144531,293.1499938964844,293.1499938964844,279.45001220703125,32234.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786085844039917,1.0,0.0,0.0,3.740099668502808,3.740123987197876,9.333824664281564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.5556640625,0.0,1606.8692626953125,1895.4371337890625,0.0,3203.53955078125,0.9227724075317384,1.0,0.0,3.0,1.0,0.0
18189900,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8869385719299316,0.3941662907600403,0.3563779294490814,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9990000128746032,0.6312662363052368,0.535378634929657,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.929102063179016,0.4490701854228973,0.3150160312652588,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8919341564178467,0.4010728895664215,0.3814824521541595,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7421942949295044,0.2275691777467727,1.0353654623031616,284.89654541015625,284.95001220703125,302.197998046875,293.3197021484375,298.6494140625,298.28228759765625,284.89208984375,1.0,0.583604097366333,0.3775904476642608,0.3775904476642608,1.0,1.0,-3.1503021717071533,0.8749027848243713,2.2753994464874268,0.1616851240396499,0.9049093127250672,0.9049093127250672,0.0,141.23951721191406,174.0,55432.1640625,0.0,2540.529296875,1.0,279.495361328125,283.04205322265625,296.373779296875,300.0058898925781,293.1499938964844,293.1499938964844,279.45001220703125,35541.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873103260993958,1.0,0.0,0.0,3.746240615844727,3.746265411376953,9.364500783703988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.54296875,0.0,1639.3775634765625,1895.4371337890625,0.0,3285.045166015625,0.9247912764549256,1.0,0.0,3.0,1.0,0.0
18189960,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8762883543968201,0.3934879899024963,0.3560193181037903,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9990000128746032,0.6294893026351929,0.554142951965332,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9170169830322266,0.4491102397441864,0.3152371048927307,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8816424012184143,0.401011198759079,0.3816856741905212,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7342903017997742,0.2272856384515762,1.0353819131851196,284.9072265625,284.95001220703125,302.1879272460937,293.3085327148437,298.6322937011719,298.2612609863281,284.9097900390625,1.0,0.5903680324554443,0.3772715330123901,0.3772715330123901,1.0,1.0,-3.1729586124420166,0.8817029595375061,2.291255712509156,0.1633398979902267,0.8939644694328308,0.8939644694328308,0.0,147.6395721435547,177.0,55530.8984375,0.0,2619.472900390625,1.0,279.45672607421875,283.0511779785156,296.3558349609375,299.9612121582031,293.1499938964844,293.1499938964844,279.75,37440.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920137286186218,1.0,0.0,0.0,3.6899845600128174,3.690009355545044,9.085365491046104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.92919921875,0.0,1589.00439453125,1895.4371337890625,0.0,3329.034912109375,0.9153311252593994,1.0,0.0,3.0,1.0,0.0
18190020,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8625622987747192,0.3933883607387543,0.3559203445911407,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.9990000128746032,0.6258419156074524,0.5807037353515625,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9023250937461852,0.4503431022167206,0.3160945773124695,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8683783411979675,0.4017208218574524,0.3824411928653717,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.7237827777862549,0.2270949929952621,1.0355215072631836,285.0400390625,284.95001220703125,302.1677551269531,293.2856750488281,298.6023254394531,298.22723388671875,285.0392761230469,1.0,0.5999157428741455,0.3766337037086487,0.3766337037086487,1.0,1.0,-3.2069013118743896,0.891232967376709,2.3156683444976807,0.1653818041086197,1.0,1.0,0.0,157.1226043701172,180.0,55145.234375,0.0,2739.13671875,1.0,279.74365234375,283.1915283203125,296.28106689453125,299.8012390136719,293.1499938964844,293.1499938964844,279.45001220703125,32899.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873976469039917,1.0,0.0,0.0,3.823721885681152,3.823746919631958,9.755866585692274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.7392578125,0.0,1710.8634033203125,1895.4371337890625,0.0,3285.862060546875,0.9418652057647704,1.0,0.0,3.0,1.0,0.0
18190080,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8625622987747192,0.3933883607387543,0.3559203445911407,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.9990000128746032,0.6258419156074524,0.5807037353515625,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9023250937461852,0.4503431022167206,0.3160945773124695,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8683783411979675,0.4017208218574524,0.3824411928653717,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.7237827777862549,0.2270949929952621,1.0355215072631836,285.0400390625,284.95001220703125,302.1677551269531,293.2856750488281,298.6023254394531,298.22723388671875,285.0392761230469,1.0,0.5999157428741455,0.3766337037086487,0.3766337037086487,1.0,1.0,-3.2069013118743896,0.891232967376709,2.3156683444976807,0.1653818041086197,1.0,1.0,0.0,157.1226043701172,180.0,55145.234375,0.0,2739.13671875,1.0,279.74365234375,283.1915283203125,296.28106689453125,299.8012390136719,293.1499938964844,293.1499938964844,279.45001220703125,32899.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873976469039917,1.0,0.0,0.0,3.823721885681152,3.823746919631958,9.755866585692274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.7392578125,0.0,1710.8634033203125,1895.4371337890625,0.0,3285.862060546875,0.9418652057647704,1.0,0.0,3.0,1.0,0.0
18190140,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8494017720222473,0.392125517129898,0.3554794490337372,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9927076697349548,0.6216630935668945,0.5900653004646301,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8888896703720093,0.4506065547466278,0.3167813718318939,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8557115197181702,0.4016406536102295,0.3829857110977173,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7131158709526062,0.2263879925012588,1.0348576307296753,284.88922119140625,284.95001220703125,302.14764404296875,293.26202392578125,298.5692138671875,298.1913757324219,284.8904724121094,1.0,0.606689453125,0.3759958744049072,0.3759958744049072,1.0,1.0,-3.2204599380493164,0.8939258456230164,2.326534032821656,0.1652230024337768,0.9006686806678772,0.9006686806678772,0.0,166.36383056640625,183.0,56214.21875,0.0,2815.707275390625,1.0,279.456787109375,283.02166748046875,296.30474853515625,299.964599609375,293.1499938964844,293.1499938964844,279.1499938964844,37942.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999485969543457,1.0,0.0,0.0,3.766802072525024,3.766827583312988,9.467577797295236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.0966796875,0.0,1682.04150390625,1895.4371337890625,0.0,3403.10546875,0.932520031929016,1.0,0.0,3.0,1.0,0.0
18190200,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8494017720222473,0.392125517129898,0.3554794490337372,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9927076697349548,0.6216630935668945,0.5900653004646301,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8888896703720093,0.4506065547466278,0.3167813718318939,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8557115197181702,0.4016406536102295,0.3829857110977173,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7131158709526062,0.2263879925012588,1.0348576307296753,284.88922119140625,284.95001220703125,302.14764404296875,293.26202392578125,298.5692138671875,298.1913757324219,284.8904724121094,1.0,0.606689453125,0.3759958744049072,0.3759958744049072,1.0,1.0,-3.2204599380493164,0.8939258456230164,2.326534032821656,0.1652230024337768,0.9006686806678772,0.9006686806678772,0.0,166.36383056640625,183.0,56214.21875,0.0,2815.707275390625,1.0,279.456787109375,283.02166748046875,296.30474853515625,299.964599609375,293.1499938964844,293.1499938964844,279.1499938964844,37942.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999485969543457,1.0,0.0,0.0,3.766802072525024,3.766827583312988,9.467577797295236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.0966796875,0.0,1682.04150390625,1895.4371337890625,0.0,3403.10546875,0.932520031929016,1.0,0.0,3.0,1.0,0.0
18190260,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8368699550628662,0.3906607925891876,0.3544061183929443,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.9798469543457032,0.6201156377792358,0.5882411599159241,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8759008049964905,0.4506221413612366,0.3169910609722137,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8437040448188782,0.4012875854969024,0.3829604685306549,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.7017202973365784,0.2254454791545868,1.0322312116622925,284.8735656738281,284.95001220703125,302.1276550292969,293.2375183105469,298.5465087890625,298.172119140625,284.8754272460937,1.0,0.6103290319442749,0.3754031956195831,0.3754031956195831,1.0,1.0,-3.211928129196167,0.8893879055976868,2.322540283203125,0.1626869142055511,0.8187800645828247,0.8187800645828247,0.0,175.06703186035156,186.0,55975.55859375,0.0,2847.710693359375,1.0,279.1582336425781,282.9900207519531,296.25616455078125,299.9207763671875,293.1499938964844,293.1499938964844,279.45001220703125,41826.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065545201301576,1.0,0.0,0.0,3.4887166023254395,3.4887402057647705,8.121284054141142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.4453125,0.0,1402.6949462890625,1895.4371337890625,0.0,3464.600830078125,0.8747324347496033,1.0,0.0,3.0,1.0,0.0
18190320,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8368699550628662,0.3906607925891876,0.3544061183929443,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.9798469543457032,0.6201156377792358,0.5882411599159241,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8759008049964905,0.4506221413612366,0.3169910609722137,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8437040448188782,0.4012875854969024,0.3829604685306549,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.7017202973365784,0.2254454791545868,1.0322312116622925,284.8735656738281,284.95001220703125,302.1276550292969,293.2375183105469,298.5465087890625,298.172119140625,284.8754272460937,1.0,0.6103290319442749,0.3754031956195831,0.3754031956195831,1.0,1.0,-3.211928129196167,0.8893879055976868,2.322540283203125,0.1626869142055511,0.8187800645828247,0.8187800645828247,0.0,175.06703186035156,186.0,55975.55859375,0.0,2847.710693359375,1.0,279.1582336425781,282.9900207519531,296.25616455078125,299.9207763671875,293.1499938964844,293.1499938964844,279.45001220703125,41826.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065545201301576,1.0,0.0,0.0,3.4887166023254395,3.4887402057647705,8.121284054141142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.4453125,0.0,1402.6949462890625,1895.4371337890625,0.0,3464.600830078125,0.8747324347496033,1.0,0.0,3.0,1.0,0.0
18190380,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8312990665435791,0.3907279372215271,0.3543779850006103,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9738767743110656,0.6212971806526184,0.5890580415725708,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8704947829246521,0.4520821571350097,0.317935973405838,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8385083675384521,0.4020498394966125,0.3836372196674347,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.6962345242500305,0.2252383679151535,1.031406283378601,284.98895263671875,284.95001220703125,302.1078491210937,293.212158203125,298.5406494140625,298.1749572753906,284.9886474609375,1.0,0.6132233142852783,0.374810516834259,0.374810516834259,1.0,1.0,-3.2138242721557617,0.8883392810821533,2.3254849910736084,0.1610186994075775,0.9058017730712892,0.9058017730712892,0.0,179.83839416503906,189.0,55142.3359375,0.0,2877.82177734375,1.0,279.4410400390625,283.1225891113281,296.1769714355469,299.7032165527344,293.1499938964844,293.1499938964844,279.1499938964844,34348.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952164649963379,1.0,0.0,0.0,3.5794894695281982,3.579512596130371,8.549397421120375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.947265625,0.0,1444.0062255859375,1895.4371337890625,0.0,3358.95556640625,0.8884469866752625,1.0,0.0,3.0,1.0,0.0
18190440,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8312990665435791,0.3907279372215271,0.3543779850006103,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9738767743110656,0.6212971806526184,0.5890580415725708,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8704947829246521,0.4520821571350097,0.317935973405838,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8385083675384521,0.4020498394966125,0.3836372196674347,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.6962345242500305,0.2252383679151535,1.031406283378601,284.98895263671875,284.95001220703125,302.1078491210937,293.212158203125,298.5406494140625,298.1749572753906,284.9886474609375,1.0,0.6132233142852783,0.374810516834259,0.374810516834259,1.0,1.0,-3.2138242721557617,0.8883392810821533,2.3254849910736084,0.1610186994075775,0.9058017730712892,0.9058017730712892,0.0,179.83839416503906,189.0,55142.3359375,0.0,2877.82177734375,1.0,279.4410400390625,283.1225891113281,296.1769714355469,299.7032165527344,293.1499938964844,293.1499938964844,279.1499938964844,34348.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952164649963379,1.0,0.0,0.0,3.5794894695281982,3.579512596130371,8.549397421120375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.947265625,0.0,1444.0062255859375,1895.4371337890625,0.0,3358.95556640625,0.8884469866752625,1.0,0.0,3.0,1.0,0.0
18190500,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8290577530860901,0.3903451859951019,0.3543527126312256,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.971526563167572,0.6216126680374146,0.589658796787262,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8684315085411072,0.4524685740470886,0.3184261322021484,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8365033864974976,0.402188092470169,0.3840138614177704,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6940792202949524,0.2250380367040634,1.0313026905059814,284.87451171875,284.95001220703125,302.0980224609375,293.1991271972656,298.53582763671875,298.1737365722656,284.8738708496094,1.0,0.6145384311676025,0.3745141625404358,0.3745141625404358,1.0,1.0,-3.215439319610596,0.8880279064178467,2.327411413192749,0.1603841930627823,0.8237031698226929,0.8237031698226929,0.0,181.86550903320312,189.0,55836.93359375,0.0,2892.303955078125,1.0,279.2000732421875,282.9931945800781,296.2231140136719,299.8978576660156,293.1499938964844,293.1499938964844,279.1499938964844,39056.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007770419120787,1.0,0.0,0.0,3.520504713058472,3.520528078079224,8.269955174000643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.5703125,0.0,1415.8709716796875,1895.4371337890625,0.0,3410.82666015625,0.8762228488922119,1.0,0.0,3.0,1.0,0.0
18190560,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.82634037733078,0.3898588418960571,0.3539811372756958,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9686734080314636,0.6218550205230713,0.5899358987808228,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8659026026725769,0.4527575075626373,0.3186785280704498,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8341039419174194,0.402234137058258,0.3841397762298584,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6915500164031982,0.2247755974531173,1.0305496454238892,284.9107666015625,284.95001220703125,302.0882873535156,293.18585205078125,298.5312194824219,298.17138671875,284.911865234375,1.0,0.615659773349762,0.3745022714138031,0.3745022714138031,1.0,1.0,-3.214876174926758,0.8877549171447754,2.3271212577819824,0.1602377146482467,0.8287885785102844,0.8287885785102844,0.0,184.0443420410156,192.0,55562.41796875,0.0,2903.083984375,1.0,279.1588134765625,283.0277404785156,296.2019958496094,299.8204650878906,293.1499938964844,293.1499938964844,279.45001220703125,39207.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022890329360962,1.0,0.0,0.0,3.431800842285156,3.431823492050171,7.858460548959556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.1298828125,0.0,1326.2518310546875,1895.4371337890625,0.0,3424.912109375,0.8598536849021912,1.0,0.0,3.0,1.0,0.0
