time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190620,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8228753209114075,0.3898971676826477,0.3539161384105682,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9650998115539552,0.6233680248260498,0.5912513136863708,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8629401922225952,0.4542253911495209,0.3196406066417694,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8311299681663513,0.4030427038669586,0.3848528265953064,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6881937384605408,0.2246834933757782,1.0302125215530396,284.999755859375,284.95001220703125,302.0689697265625,293.1585693359375,298.5293884277344,298.176025390625,284.9988708496094,1.0,0.6178854703903198,0.3744784891605377,0.3744784891605377,1.0,1.0,-3.217981576919556,0.8887230157852173,2.329258680343628,0.1604127734899521,0.91220623254776,0.91220623254776,0.0,187.3233337402344,195.0,54968.80859375,0.0,2927.58251953125,1.0,279.44073486328125,283.1359558105469,296.1352844238281,299.6471862792969,293.1499938964844,293.1499938964844,279.1499938964844,33375.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939618468284607,1.0,0.0,0.0,3.556446552276612,3.556469202041626,8.439678254035243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.2802734375,0.0,1412.41845703125,1895.4371337890625,0.0,3347.23779296875,0.8824118971824646,1.0,0.0,3.0,1.0,0.0
18190680,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8228753209114075,0.3898971676826477,0.3539161384105682,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9650998115539552,0.6233680248260498,0.5912513136863708,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8629401922225952,0.4542253911495209,0.3196406066417694,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8311299681663513,0.4030427038669586,0.3848528265953064,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6881937384605408,0.2246834933757782,1.0302125215530396,284.999755859375,284.95001220703125,302.0689697265625,293.1585693359375,298.5293884277344,298.176025390625,284.9988708496094,1.0,0.6178854703903198,0.3744784891605377,0.3744784891605377,1.0,1.0,-3.217981576919556,0.8887230157852173,2.329258680343628,0.1604127734899521,0.91220623254776,0.91220623254776,0.0,187.3233337402344,195.0,54968.80859375,0.0,2927.58251953125,1.0,279.44073486328125,283.1359558105469,296.1352844238281,299.6471862792969,293.1499938964844,293.1499938964844,279.1499938964844,33375.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939618468284607,1.0,0.0,0.0,3.556446552276612,3.556469202041626,8.439678254035243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.2802734375,0.0,1412.41845703125,1895.4371337890625,0.0,3347.23779296875,0.8824118971824646,1.0,0.0,3.0,1.0,0.0
18190740,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.818851888179779,0.3890137374401092,0.353475272655487,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.960817575454712,0.6238596439361572,0.5920965671539307,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8594515323638916,0.4548490047454834,0.3203285038471222,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8277408480644226,0.4032373130321502,0.3853397071361542,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.6844693422317505,0.2242352217435836,1.0293737649917605,284.9095458984375,284.95001220703125,302.04998779296875,293.1302795410156,298.5213317871094,298.1722106933594,284.909912109375,1.0,0.6199382543563843,0.3744547069072723,0.3744547069072723,1.0,1.0,-3.218879222869873,0.8889473676681519,2.3299319744110107,0.1605399549007415,0.8298848271369934,0.8298848271369934,0.0,190.87454223632807,198.0,55473.67578125,0.0,2948.96533203125,1.0,279.1591491699219,283.027587890625,296.1548767089844,299.7685241699219,293.1499938964844,293.1499938964844,279.45001220703125,38745.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902840495109558,1.0,0.0,0.0,3.427677869796753,3.4277002811431885,7.839589102331956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.42822265625,0.0,1318.8963623046875,1895.4371337890625,0.0,3430.04736328125,0.8584411144256592,1.0,0.0,3.0,1.0,0.0
18190800,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.818851888179779,0.3890137374401092,0.353475272655487,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.960817575454712,0.6238596439361572,0.5920965671539307,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8594515323638916,0.4548490047454834,0.3203285038471222,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8277408480644226,0.4032373130321502,0.3853397071361542,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.6844693422317505,0.2242352217435836,1.0293737649917605,284.9095458984375,284.95001220703125,302.04998779296875,293.1302795410156,298.5213317871094,298.1722106933594,284.909912109375,1.0,0.6199382543563843,0.3744547069072723,0.3744547069072723,1.0,1.0,-3.218879222869873,0.8889473676681519,2.3299319744110107,0.1605399549007415,0.8298848271369934,0.8298848271369934,0.0,190.87454223632807,198.0,55473.67578125,0.0,2948.96533203125,1.0,279.1591491699219,283.027587890625,296.1548767089844,299.7685241699219,293.1499938964844,293.1499938964844,279.45001220703125,38745.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902840495109558,1.0,0.0,0.0,3.427677869796753,3.4277002811431885,7.839589102331956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.42822265625,0.0,1318.8963623046875,1895.4371337890625,0.0,3430.04736328125,0.8584411144256592,1.0,0.0,3.0,1.0,0.0
18190860,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8234321475028992,0.3931547403335571,0.356109619140625,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.966501772403717,0.6294955611228943,0.5961974859237671,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.865165650844574,0.4605373740196228,0.3234222531318664,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8329082727432251,0.4084287583827972,0.3890610933303833,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.69050532579422,0.2287997007369995,1.0441275835037231,285.02099609375,284.95001220703125,302.03094482421875,293.1010131835937,298.5511474609375,298.2176818847656,285.0209655761719,1.0,0.6238349676132202,0.3742854595184326,0.3742854595184326,1.0,1.0,-3.252864122390747,0.8997693061828613,2.3530948162078857,0.1632448583841323,0.9334849715232848,0.9334849715232848,0.0,189.74334716796875,201.0,55437.58203125,0.0,3014.843994140625,1.0,279.44073486328125,283.1480407714844,296.0860290527344,299.6138000488281,293.1499938964844,293.1499938964844,279.1499938964844,32460.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959529995918274,1.0,0.0,0.0,3.574768543243408,3.574791193008423,8.52686071084463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.67578125,0.0,1425.132568359375,1895.4371337890625,0.0,3365.831787109375,0.8860706090927124,1.0,0.0,3.0,1.0,0.0
18190920,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8234321475028992,0.3931547403335571,0.356109619140625,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.966501772403717,0.6294955611228943,0.5961974859237671,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.865165650844574,0.4605373740196228,0.3234222531318664,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8329082727432251,0.4084287583827972,0.3890610933303833,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.69050532579422,0.2287997007369995,1.0441275835037231,285.02099609375,284.95001220703125,302.03094482421875,293.1010131835937,298.5511474609375,298.2176818847656,285.0209655761719,1.0,0.6238349676132202,0.3742854595184326,0.3742854595184326,1.0,1.0,-3.252864122390747,0.8997693061828613,2.3530948162078857,0.1632448583841323,0.9334849715232848,0.9334849715232848,0.0,189.74334716796875,201.0,55437.58203125,0.0,3014.843994140625,1.0,279.44073486328125,283.1480407714844,296.0860290527344,299.6138000488281,293.1499938964844,293.1499938964844,279.1499938964844,32460.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959529995918274,1.0,0.0,0.0,3.574768543243408,3.574791193008423,8.52686071084463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.67578125,0.0,1425.132568359375,1895.4371337890625,0.0,3365.831787109375,0.8860706090927124,1.0,0.0,3.0,1.0,0.0
18190980,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.8238332867622375,0.3942390382289886,0.3577109277248382,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.9672726392745972,0.6321845054626465,0.5993753671646118,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.8665111064910889,0.4634207189083099,0.3258846998214721,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8341997861862183,0.4110853672027588,0.3921440839767456,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.6929605603218079,0.2312852293252945,1.0576695203781128,284.9197998046875,284.95001220703125,302.01141357421875,293.07080078125,298.5570983886719,298.2314453125,284.9212646484375,1.0,0.628546953201294,0.3741162121295929,0.3741162121295929,1.0,1.0,-3.2815873622894287,0.9087647795677184,2.3728227615356445,0.1661839932203292,0.8564361333847046,0.8564361333847046,0.0,191.7010955810547,204.0,56662.0546875,0.0,3087.693603515625,1.0,279.1585693359375,283.0137939453125,296.1126708984375,299.79034423828125,293.1499938964844,293.1499938964844,279.45001220703125,37458.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082903265953064,1.0,0.0,0.0,3.5115017890930176,3.511524677276612,8.227711987274233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.25341796875,0.0,1394.97021484375,1895.4371337890625,0.0,3480.73046875,0.8757320046424866,1.0,0.0,3.0,1.0,0.0
18191040,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.8238332867622375,0.3942390382289886,0.3577109277248382,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.9672726392745972,0.6321845054626465,0.5993753671646118,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.8665111064910889,0.4634207189083099,0.3258846998214721,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8341997861862183,0.4110853672027588,0.3921440839767456,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.6929605603218079,0.2312852293252945,1.0576695203781128,284.9197998046875,284.95001220703125,302.01141357421875,293.07080078125,298.5570983886719,298.2314453125,284.9212646484375,1.0,0.628546953201294,0.3741162121295929,0.3741162121295929,1.0,1.0,-3.2815873622894287,0.9087647795677184,2.3728227615356445,0.1661839932203292,0.8564361333847046,0.8564361333847046,0.0,191.7010955810547,204.0,56662.0546875,0.0,3087.693603515625,1.0,279.1585693359375,283.0137939453125,296.1126708984375,299.79034423828125,293.1499938964844,293.1499938964844,279.45001220703125,37458.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082903265953064,1.0,0.0,0.0,3.5115017890930176,3.511524677276612,8.227711987274233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.25341796875,0.0,1394.97021484375,1895.4371337890625,0.0,3480.73046875,0.8757320046424866,1.0,0.0,3.0,1.0,0.0
18191100,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8227905035018921,0.3948306739330292,0.3581301271915436,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9662177562713624,0.6335710287094116,0.6005542278289795,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8658245801925659,0.4648617804050445,0.3268183469772339,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8335676789283752,0.412282258272171,0.3932462632656097,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.6927359700202942,0.2322402447462082,1.0622563362121582,285.0303955078125,284.95001220703125,302.00146484375,293.05535888671875,298.558837890625,298.2370910644531,285.0319519042969,1.0,0.6307352781295776,0.3740315735340118,0.3740315735340118,1.0,1.0,-3.2914717197418213,0.9117839932441713,2.379687786102295,0.1670242697000503,0.9387513399124146,0.9387513399124146,0.0,193.40869140625,204.0,56110.7578125,0.0,3118.840576171875,1.0,279.3987121582031,283.1405944824219,296.0439453125,299.5860595703125,293.1499938964844,293.1499938964844,279.45001220703125,33119.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042869806289672,1.0,0.0,0.0,3.578263282775879,3.5782861709594727,8.543540843675146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.609375,0.0,1433.6826171875,1895.4371337890625,0.0,3443.51171875,0.8887122273445129,1.0,0.0,3.0,1.0,0.0
18191160,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8220781683921814,0.3954589366912842,0.3587648272514343,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9655044674873352,0.634996235370636,0.6019652485847473,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8654609322547913,0.4663342535495758,0.3278941810131073,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.83317631483078,0.4134678244590759,0.3944437503814697,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.6926314234733582,0.2331122756004333,1.0666455030441284,285.01904296875,284.95001220703125,301.99139404296875,293.03973388671875,298.5594787597656,298.2427673339844,285.017578125,1.0,0.632925808429718,0.3736587762832641,0.3736587762832641,1.0,1.0,-3.3019449710845947,0.9142069220542908,2.387737989425659,0.1671590805053711,0.9567833542823792,0.9567833542823792,0.0,194.98638916015625,207.0,56392.83203125,0.0,3150.7255859375,1.0,279.4423522949219,283.1249084472656,296.03570556640625,299.6324157714844,293.1499938964844,293.1499938964844,279.1499938964844,32394.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040178656578064,1.0,0.0,0.0,3.662461757659912,3.662485361099243,8.950339065449953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.4873046875,0.0,1520.010009765625,1895.4371337890625,0.0,3441.007080078125,0.9053723812103271,1.0,0.0,3.0,1.0,0.0
18191220,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.818712592124939,0.3953621983528137,0.3591343760490417,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9618546962738036,0.6363920569419861,0.6037801504135132,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8627244830131531,0.4680204689502716,0.3294031023979187,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.830591082572937,0.4147523045539856,0.3960793316364288,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6904892921447754,0.234005331993103,1.0724531412124634,284.9029235839844,284.95001220703125,301.97100830078125,293.00787353515625,298.550048828125,298.2406005859375,284.9045104980469,1.0,0.6368216276168823,0.3729131817817688,0.3729131817817688,1.0,1.0,-3.315350294113159,0.9164319038391112,2.398918390274048,0.1666420549154281,0.8613370656967163,0.8613370656967163,0.0,199.1343688964844,210.0,57276.265625,0.0,3203.843994140625,1.0,279.1575012207031,282.9842834472656,296.048583984375,299.7745056152344,293.1499938964844,293.1499938964844,279.45001220703125,38225.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916025459766388,1.0,0.0,0.0,3.5744102001190186,3.5744338035583496,8.525150860805297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.599609375,0.0,1466.99072265625,1895.4371337890625,0.0,3552.434814453125,0.890231728553772,1.0,0.0,3.0,1.0,0.0
18191280,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.818712592124939,0.3953621983528137,0.3591343760490417,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9618546962738036,0.6363920569419861,0.6037801504135132,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8627244830131531,0.4680204689502716,0.3294031023979187,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.830591082572937,0.4147523045539856,0.3960793316364288,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6904892921447754,0.234005331993103,1.0724531412124634,284.9029235839844,284.95001220703125,301.97100830078125,293.00787353515625,298.550048828125,298.2406005859375,284.9045104980469,1.0,0.6368216276168823,0.3729131817817688,0.3729131817817688,1.0,1.0,-3.315350294113159,0.9164319038391112,2.398918390274048,0.1666420549154281,0.8613370656967163,0.8613370656967163,0.0,199.1343688964844,210.0,57276.265625,0.0,3203.843994140625,1.0,279.1575012207031,282.9842834472656,296.048583984375,299.7745056152344,293.1499938964844,293.1499938964844,279.45001220703125,38225.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916025459766388,1.0,0.0,0.0,3.5744102001190186,3.5744338035583496,8.525150860805297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.599609375,0.0,1466.99072265625,1895.4371337890625,0.0,3552.434814453125,0.890231728553772,1.0,0.0,3.0,1.0,0.0
18191340,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8161404728889465,0.396183431148529,0.359720915555954,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9590866565704346,0.6387084722518921,0.6057793498039246,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8608375787734985,0.4705332517623901,0.3310422897338867,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8286627531051636,0.4165594577789306,0.3977083265781402,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.688703179359436,0.2350034117698669,1.0770936012268066,285.0094909667969,284.95001220703125,301.9502258300781,292.97528076171875,298.5455627441406,298.2453308105469,285.0086669921875,1.0,0.6403306722640991,0.3721675872802734,0.3721675872802734,1.0,1.0,-3.327963352203369,0.9183902144432068,2.4095733165740967,0.1658012866973877,0.9585647583007812,0.9585647583007812,0.0,202.6742248535156,213.0,56769.31640625,0.0,3252.14306640625,1.0,279.4418640136719,283.10888671875,295.9652099609375,299.58843994140625,293.1499938964844,293.1499938964844,279.1499938964844,33047.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102379083633424,1.0,0.0,0.0,3.701373338699341,3.70139741897583,9.141534178525036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.56640625,0.0,1568.6767578125,1895.4371337890625,0.0,3498.811767578125,0.9148373007774352,1.0,0.0,3.0,1.0,0.0
18191400,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8161404728889465,0.396183431148529,0.359720915555954,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9590866565704346,0.6387084722518921,0.6057793498039246,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8608375787734985,0.4705332517623901,0.3310422897338867,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8286627531051636,0.4165594577789306,0.3977083265781402,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.688703179359436,0.2350034117698669,1.0770936012268066,285.0094909667969,284.95001220703125,301.9502258300781,292.97528076171875,298.5455627441406,298.2453308105469,285.0086669921875,1.0,0.6403306722640991,0.3721675872802734,0.3721675872802734,1.0,1.0,-3.327963352203369,0.9183902144432068,2.4095733165740967,0.1658012866973877,0.9585647583007812,0.9585647583007812,0.0,202.6742248535156,213.0,56769.31640625,0.0,3252.14306640625,1.0,279.4418640136719,283.10888671875,295.9652099609375,299.58843994140625,293.1499938964844,293.1499938964844,279.1499938964844,33047.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102379083633424,1.0,0.0,0.0,3.701373338699341,3.70139741897583,9.141534178525036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.56640625,0.0,1568.6767578125,1895.4371337890625,0.0,3498.811767578125,0.9148373007774352,1.0,0.0,3.0,1.0,0.0
18191460,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8129507899284363,0.3959665894508362,0.3599237203598022,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9556244611740112,0.6399239301681519,0.6073562502861023,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8584041595458984,0.4721219837665558,0.332434207201004,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8262425661087036,0.4176150858402252,0.3990541398525238,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.6863590478897095,0.2354699671268463,1.0805764198303225,284.900390625,284.95001220703125,301.9291687011719,292.9419860839844,298.5350646972656,298.24072265625,284.90203857421875,1.0,0.6435545086860657,0.3717052042484283,0.3717052042484283,1.0,1.0,-3.337594509124756,0.9201510548591614,2.41744351387024,0.1656434088945388,0.8632426261901855,0.8632426261901855,0.0,206.49180603027344,216.0,57545.90234375,0.0,3295.583251953125,1.0,279.1573181152344,282.9773254394531,295.97576904296875,299.7165222167969,293.1499938964844,293.1499938964844,279.45001220703125,38593.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207965731620787,1.0,0.0,0.0,3.598959445953369,3.5989835262298584,8.642655870971794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.43017578125,0.0,1496.2581787109375,1895.4371337890625,0.0,3596.5078125,0.8959857225418091,1.0,0.0,3.0,1.0,0.0
18191520,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8129507899284363,0.3959665894508362,0.3599237203598022,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9556244611740112,0.6399239301681519,0.6073562502861023,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8584041595458984,0.4721219837665558,0.332434207201004,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8262425661087036,0.4176150858402252,0.3990541398525238,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.6863590478897095,0.2354699671268463,1.0805764198303225,284.900390625,284.95001220703125,301.9291687011719,292.9419860839844,298.5350646972656,298.24072265625,284.90203857421875,1.0,0.6435545086860657,0.3717052042484283,0.3717052042484283,1.0,1.0,-3.337594509124756,0.9201510548591614,2.41744351387024,0.1656434088945388,0.8632426261901855,0.8632426261901855,0.0,206.49180603027344,216.0,57545.90234375,0.0,3295.583251953125,1.0,279.1573181152344,282.9773254394531,295.97576904296875,299.7165222167969,293.1499938964844,293.1499938964844,279.45001220703125,38593.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207965731620787,1.0,0.0,0.0,3.598959445953369,3.5989835262298584,8.642655870971794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.43017578125,0.0,1496.2581787109375,1895.4371337890625,0.0,3596.5078125,0.8959857225418091,1.0,0.0,3.0,1.0,0.0
18191580,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8107645511627197,0.396765649318695,0.3604657649993896,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9533398151397704,0.6421846151351929,0.6092718243598938,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.857028603553772,0.474656194448471,0.3340663313865661,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8247047662734985,0.4193439781665802,0.4005716443061828,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6847399473190308,0.2362509071826934,1.0839965343475342,285.008544921875,284.95001220703125,301.9078369140625,292.9080810546875,298.53106689453125,298.244873046875,285.0077819824219,1.0,0.6466064453125,0.3712428212165832,0.3712428212165832,1.0,1.0,-3.348442554473877,0.9223398566246032,2.426102638244629,0.1654276549816131,0.9600183367729188,0.9600183367729188,0.0,209.61610412597656,219.0,56950.69921875,0.0,3338.08935546875,1.0,279.4420166015625,283.1045837402344,295.8941345214844,299.5281982421875,293.1499938964844,293.1499938964844,279.1499938964844,33258.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142553806304932,1.0,0.0,0.0,3.717557430267334,3.7175815105438232,9.221650429935836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.3232421875,0.0,1588.7420654296875,1895.4371337890625,0.0,3536.052490234375,0.9186373353004456,1.0,0.0,3.0,1.0,0.0
18191640,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8107645511627197,0.396765649318695,0.3604657649993896,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9533398151397704,0.6421846151351929,0.6092718243598938,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.857028603553772,0.474656194448471,0.3340663313865661,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8247047662734985,0.4193439781665802,0.4005716443061828,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6847399473190308,0.2362509071826934,1.0839965343475342,285.008544921875,284.95001220703125,301.9078369140625,292.9080810546875,298.53106689453125,298.244873046875,285.0077819824219,1.0,0.6466064453125,0.3712428212165832,0.3712428212165832,1.0,1.0,-3.348442554473877,0.9223398566246032,2.426102638244629,0.1654276549816131,0.9600183367729188,0.9600183367729188,0.0,209.61610412597656,219.0,56950.69921875,0.0,3338.08935546875,1.0,279.4420166015625,283.1045837402344,295.8941345214844,299.5281982421875,293.1499938964844,293.1499938964844,279.1499938964844,33258.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142553806304932,1.0,0.0,0.0,3.717557430267334,3.7175815105438232,9.221650429935836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.3232421875,0.0,1588.7420654296875,1895.4371337890625,0.0,3536.052490234375,0.9186373353004456,1.0,0.0,3.0,1.0,0.0
18191700,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8097066879272461,0.3967445492744446,0.3607542216777801,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9522468447685242,0.6428791284561157,0.6102587580680847,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8563972115516663,0.475554883480072,0.3349092006683349,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8239902257919312,0.4199343025684356,0.4013683199882507,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.6839883327484131,0.2364843785762787,1.0858290195465088,284.8794860839844,284.95001220703125,301.8970642089844,292.8908996582031,298.5265197753906,298.2434997558594,284.8768005371094,1.0,0.6481478214263916,0.3710116446018219,0.3710116446018219,1.0,1.0,-3.354158401489258,0.9235195517539978,2.4306387901306152,0.165470153093338,0.8725733757019043,0.8725733757019043,0.0,211.18508911132807,219.0,57945.7890625,0.0,3360.135009765625,1.0,279.1960754394531,282.9516296386719,295.9326477050781,299.7309875488281,293.1499938964844,293.1499938964844,279.1499938964844,37208.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214147329330444,1.0,0.0,0.0,3.693343162536621,3.693367719650269,9.101911473408108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.6796875,0.0,1591.0755615234375,1895.4371337890625,0.0,3602.208984375,0.9137654900550842,1.0,0.0,3.0,1.0,0.0
18191760,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8078998327255249,0.3965458571910858,0.3606564700603485,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9503113031387328,0.6433671116828918,0.610808253288269,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8550682067871094,0.476283997297287,0.3354775011539459,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8226547241210938,0.4203642010688782,0.4018687903881073,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6826347708702087,0.2365931421518325,1.08679461479187,284.8993835449219,284.95001220703125,301.8862609863281,292.87359619140625,298.52032470703125,298.2400817871094,284.90118408203125,1.0,0.6495301127433777,0.3707833886146545,0.3707833886146545,1.0,1.0,-3.35715126991272,0.9238160252571106,2.433335304260254,0.1652034670114517,0.8644639253616333,0.8644639253616333,0.0,213.11404418945312,222.0,57706.13671875,0.0,3378.054931640625,1.0,279.1571655273437,282.9740295410156,295.905517578125,299.6554260253906,293.1499938964844,293.1499938964844,279.45001220703125,38734.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243907332420348,1.0,0.0,0.0,3.611593723297119,3.611617803573608,8.703443086233165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.0947265625,0.0,1511.1015625,1895.4371337890625,0.0,3629.622314453125,0.8989125490188599,1.0,0.0,3.0,1.0,0.0
18191820,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8059184551239014,0.3973416984081268,0.361185610294342,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9483201503753662,0.6455987095832825,0.6126850247383118,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8540059328079224,0.4788626432418823,0.3371327817440033,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8213589787483215,0.4220724105834961,0.4033547937870025,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.6811787486076355,0.2372935563325882,1.089774250984192,285.0090026855469,284.95001220703125,301.8645324707031,292.838623046875,298.5163269042969,298.2444152832031,285.0082397460937,1.0,0.6523829698562622,0.3703268766403198,0.3703268766403198,1.0,1.0,-3.3673970699310303,0.925806999206543,2.441590070724488,0.1649357676506042,0.9622448682785034,0.9622448682785034,0.0,216.0306091308593,225.0,57078.3203125,0.0,3418.44775390625,1.0,279.4421081542969,283.1026611328125,295.8237609863281,299.4652404785156,293.1499938964844,293.1499938964844,279.1499938964844,33322.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176791906356812,1.0,0.0,0.0,3.727903127670288,3.727927446365357,9.273048817703966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.4541015625,0.0,1601.1156005859375,1895.4371337890625,0.0,3567.72509765625,0.9210215210914612,1.0,0.0,3.0,1.0,0.0
18191880,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8059184551239014,0.3973416984081268,0.361185610294342,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9483201503753662,0.6455987095832825,0.6126850247383118,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8540059328079224,0.4788626432418823,0.3371327817440033,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8213589787483215,0.4220724105834961,0.4033547937870025,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.6811787486076355,0.2372935563325882,1.089774250984192,285.0090026855469,284.95001220703125,301.8645324707031,292.838623046875,298.5163269042969,298.2444152832031,285.0082397460937,1.0,0.6523829698562622,0.3703268766403198,0.3703268766403198,1.0,1.0,-3.3673970699310303,0.925806999206543,2.441590070724488,0.1649357676506042,0.9622448682785034,0.9622448682785034,0.0,216.0306091308593,225.0,57078.3203125,0.0,3418.44775390625,1.0,279.4421081542969,283.1026611328125,295.8237609863281,299.4652404785156,293.1499938964844,293.1499938964844,279.1499938964844,33322.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176791906356812,1.0,0.0,0.0,3.727903127670288,3.727927446365357,9.273048817703966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.4541015625,0.0,1601.1156005859375,1895.4371337890625,0.0,3567.72509765625,0.9210215210914612,1.0,0.0,3.0,1.0,0.0
18191940,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8031904101371765,0.3971128761768341,0.361366868019104,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9454991817474364,0.6467404961585999,0.6141834855079651,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8522948622703552,0.4805211126804352,0.3385644555091858,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8194907307624817,0.4230676293373108,0.4046266078948974,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6792114973068237,0.2375725954771042,1.0922588109970093,284.8988952636719,284.95001220703125,301.8426818847656,292.8031921386719,298.50543212890625,298.2395324707031,284.9005126953125,1.0,0.655169665813446,0.3698703646659851,0.3698703646659851,1.0,1.0,-3.375666379928589,0.9271328449249268,2.448533535003662,0.1646739542484283,0.8661320209503174,0.8661320209503174,0.0,219.40386962890625,228.0,57828.453125,0.0,3457.072021484375,1.0,279.1568908691406,282.9703063964844,295.83465576171875,299.591552734375,293.1499938964844,293.1499938964844,279.45001220703125,38749.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277411103248596,1.0,0.0,0.0,3.622483253479004,3.622507572174072,8.756006195653754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.26513671875,0.0,1523.1861572265625,1895.4371337890625,0.0,3660.418701171875,0.9012582302093506,1.0,0.0,3.0,1.0,0.0
18192000,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8031904101371765,0.3971128761768341,0.361366868019104,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9454991817474364,0.6467404961585999,0.6141834855079651,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8522948622703552,0.4805211126804352,0.3385644555091858,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8194907307624817,0.4230676293373108,0.4046266078948974,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6792114973068237,0.2375725954771042,1.0922588109970093,284.8988952636719,284.95001220703125,301.8426818847656,292.8031921386719,298.50543212890625,298.2395324707031,284.9005126953125,1.0,0.655169665813446,0.3698703646659851,0.3698703646659851,1.0,1.0,-3.375666379928589,0.9271328449249268,2.448533535003662,0.1646739542484283,0.8661320209503174,0.8661320209503174,0.0,219.40386962890625,228.0,57828.453125,0.0,3457.072021484375,1.0,279.1568908691406,282.9703063964844,295.83465576171875,299.591552734375,293.1499938964844,293.1499938964844,279.45001220703125,38749.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277411103248596,1.0,0.0,0.0,3.622483253479004,3.622507572174072,8.756006195653754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.26513671875,0.0,1523.1861572265625,1895.4371337890625,0.0,3660.418701171875,0.9012582302093506,1.0,0.0,3.0,1.0,0.0
18192060,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8013340830802917,0.3979029953479767,0.3618864715099334,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9436458945274352,0.648935854434967,0.6160210967063904,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8513997197151184,0.48313769698143,0.3402426242828369,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8183098435401917,0.4247560799121856,0.4060891270637512,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.6778387427330017,0.238222062587738,1.0949817895889282,285.0093688964844,284.95001220703125,301.8207397460937,292.7673645019531,298.5015869140625,298.2440795898437,285.00860595703125,1.0,0.6579204797744751,0.3694239258766174,0.3694239258766174,1.0,1.0,-3.3855443000793457,0.9290159344673156,2.456528425216675,0.164389818906784,0.9644736051559448,0.9644736051559448,0.0,222.24166870117188,231.0,57185.02734375,0.0,3496.571044921875,1.0,279.4421691894531,283.1010437011719,295.7521667480469,299.3997497558594,293.1499938964844,293.1499938964844,279.1499938964844,33355.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209625720977784,1.0,0.0,0.0,3.7365801334381104,3.7366044521331774,9.31626573219546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.6396484375,0.0,1611.3887939453125,1895.4371337890625,0.0,3598.039306640625,0.9230045080184937,1.0,0.0,3.0,1.0,0.0
18192120,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8013340830802917,0.3979029953479767,0.3618864715099334,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9436458945274352,0.648935854434967,0.6160210967063904,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8513997197151184,0.48313769698143,0.3402426242828369,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8183098435401917,0.4247560799121856,0.4060891270637512,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.6778387427330017,0.238222062587738,1.0949817895889282,285.0093688964844,284.95001220703125,301.8207397460937,292.7673645019531,298.5015869140625,298.2440795898437,285.00860595703125,1.0,0.6579204797744751,0.3694239258766174,0.3694239258766174,1.0,1.0,-3.3855443000793457,0.9290159344673156,2.456528425216675,0.164389818906784,0.9644736051559448,0.9644736051559448,0.0,222.24166870117188,231.0,57185.02734375,0.0,3496.571044921875,1.0,279.4421691894531,283.1010437011719,295.7521667480469,299.3997497558594,293.1499938964844,293.1499938964844,279.1499938964844,33355.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209625720977784,1.0,0.0,0.0,3.7365801334381104,3.7366044521331774,9.31626573219546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.6396484375,0.0,1611.3887939453125,1895.4371337890625,0.0,3598.039306640625,0.9230045080184937,1.0,0.0,3.0,1.0,0.0
18192180,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7987393140792847,0.3976625800132751,0.3620591163635254,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9409344792366028,0.6500294208526611,0.6174778938293457,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8498402833938599,0.4848207533359527,0.3416929244995117,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8165351152420044,0.4257238805294037,0.4073369801044464,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6759524345397949,0.2384534627199173,1.0972487926483154,284.8984069824219,284.95001220703125,301.7987670898437,292.7312316894531,298.4906005859375,298.2391052246094,284.9000244140625,1.0,0.660627007484436,0.3689774870872497,0.3689774870872497,1.0,1.0,-3.393485307693481,0.93025004863739,2.4632351398468018,0.164120614528656,0.867770791053772,0.867770791053772,0.0,225.5715484619141,219.0,57937.50390625,0.0,3534.53759765625,1.0,279.15679931640625,282.9677429199219,295.7625732421875,299.52557373046875,293.1499938964844,293.1499938964844,279.45001220703125,38754.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310005307197572,1.0,0.0,0.0,3.6316521167755127,3.631676435470581,8.80038669492933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.23486328125,0.0,1533.3602294921875,1895.4371337890625,0.0,3690.308837890625,0.9032886028289796,1.0,0.0,3.0,1.0,0.0
18192240,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7987393140792847,0.3976625800132751,0.3620591163635254,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9409344792366028,0.6500294208526611,0.6174778938293457,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8498402833938599,0.4848207533359527,0.3416929244995117,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8165351152420044,0.4257238805294037,0.4073369801044464,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6759524345397949,0.2384534627199173,1.0972487926483154,284.8984069824219,284.95001220703125,301.7987670898437,292.7312316894531,298.4906005859375,298.2391052246094,284.9000244140625,1.0,0.660627007484436,0.3689774870872497,0.3689774870872497,1.0,1.0,-3.393485307693481,0.93025004863739,2.4632351398468018,0.164120614528656,0.867770791053772,0.867770791053772,0.0,225.5715484619141,219.0,57937.50390625,0.0,3534.53759765625,1.0,279.15679931640625,282.9677429199219,295.7625732421875,299.52557373046875,293.1499938964844,293.1499938964844,279.45001220703125,38754.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310005307197572,1.0,0.0,0.0,3.6316521167755127,3.631676435470581,8.80038669492933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.23486328125,0.0,1533.3602294921875,1895.4371337890625,0.0,3690.308837890625,0.9032886028289796,1.0,0.0,3.0,1.0,0.0
18192300,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7998318076133728,0.397973358631134,0.3620265424251556,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9427309632301332,0.6510089635848999,0.6180575489997864,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.851466715335846,0.4860613048076629,0.3423261046409607,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8178872466087341,0.426484078168869,0.4078077673912048,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.6770094633102417,0.2387052178382873,1.0976204872131348,285.0157165527344,284.95001220703125,301.78778076171875,292.7130432128906,298.48785400390625,298.2404479980469,285.01739501953125,1.0,0.660100519657135,0.3687542676925659,0.3687542676925659,1.0,1.0,-3.3959147930145264,0.9303685426712036,2.465546131134033,0.1637361943721771,0.9487935900688172,0.9487935900688172,0.0,224.4601287841797,219.0,57131.26953125,0.0,3533.8447265625,1.0,279.4011535644531,283.1066589355469,295.68914794921875,299.29833984375,293.1499938964844,293.1499938964844,279.45001220703125,34218.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256223440170288,1.0,0.0,0.0,3.6783101558685294,3.67833423614502,9.027967280417216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.5390625,0.0,1551.4573974609375,1895.4371337890625,0.0,3640.95166015625,0.9119409322738647,1.0,0.0,3.0,1.0,0.0
18192360,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8029569983482361,0.3984724283218384,0.3623222410678863,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9470283389091492,0.652176558971405,0.6189955472946167,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8550909757614136,0.4874702990055084,0.3431904017925262,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8210509419441223,0.4274084568023681,0.4085133969783783,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.6797505021095276,0.2390743941068649,1.0985283851623535,285.00836181640625,284.95001220703125,301.7768249511719,292.6947937011719,298.4866943359375,298.2438659667969,285.00714111328125,1.0,0.659080982208252,0.3685247600078583,0.3685247600078583,1.0,1.0,-3.400376796722412,0.9311280846595764,2.4692487716674805,0.1635503470897674,0.96524840593338,0.96524840593338,0.0,221.54052734375,207.0,57243.4296875,0.0,3527.459228515625,1.0,279.44317626953125,283.0984802246094,295.67828369140625,299.330078125,293.1499938964844,293.1499938964844,279.1499938964844,33363.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924103319644928,1.0,0.0,0.0,3.744706630706787,3.744730949401856,9.356832606499664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.455078125,0.0,1620.87060546875,1895.4371337890625,0.0,3626.97705078125,0.9245964884757996,1.0,0.0,3.0,1.0,0.0
18192420,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8101668953895569,0.39835324883461,0.3621897101402282,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9569167494773864,0.6532171368598938,0.619994044303894,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.863645076751709,0.4891884624958038,0.3443601131439209,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8285008072853088,0.4284538924694061,0.4094003140926361,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.6863596439361572,0.2393380999565124,1.0988951921463013,284.89630126953125,284.95001220703125,301.7549133300781,292.6581420898437,298.4756164550781,298.2391662597656,284.8978881835937,1.0,0.6555755138397217,0.3680657744407654,0.3680657744407654,1.0,1.0,-3.404343605041504,0.9310217499732972,2.473321914672852,0.1628429144620895,0.8666070699691772,0.8666070699691772,0.0,214.0897827148437,195.0,57933.40234375,0.0,3493.5400390625,1.0,279.15679931640625,282.9657897949219,295.6884155273437,299.4515686035156,293.1499938964844,293.1499938964844,279.45001220703125,38893.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339621663093568,1.0,0.0,0.0,3.633179426193237,3.6332037448883057,8.807789981801761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.02783203125,0.0,1536.08203125,1895.4371337890625,0.0,3717.404296875,0.903714954853058,1.0,0.0,3.0,1.0,0.0
