time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192480,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8101668953895569,0.39835324883461,0.3621897101402282,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9569167494773864,0.6532171368598938,0.619994044303894,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.863645076751709,0.4891884624958038,0.3443601131439209,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8285008072853088,0.4284538924694061,0.4094003140926361,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.6863596439361572,0.2393380999565124,1.0988951921463013,284.89630126953125,284.95001220703125,301.7549133300781,292.6581420898437,298.4756164550781,298.2391662597656,284.8978881835937,1.0,0.6555755138397217,0.3680657744407654,0.3680657744407654,1.0,1.0,-3.404343605041504,0.9310217499732972,2.473321914672852,0.1628429144620895,0.8666070699691772,0.8666070699691772,0.0,214.0897827148437,195.0,57933.40234375,0.0,3493.5400390625,1.0,279.15679931640625,282.9657897949219,295.6884155273437,299.4515686035156,293.1499938964844,293.1499938964844,279.45001220703125,38893.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339621663093568,1.0,0.0,0.0,3.633179426193237,3.6332037448883057,8.807789981801761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.02783203125,0.0,1536.08203125,1895.4371337890625,0.0,3717.404296875,0.903714954853058,1.0,0.0,3.0,1.0,0.0
18192540,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8202807307243347,0.3993348479270935,0.3623900413513183,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.970139741897583,0.6553322672843933,0.6212525367736816,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.875967800617218,0.4918999373912811,0.3457308113574981,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8391335606575012,0.4302696287631988,0.4104689955711365,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6958944797515869,0.2400398254394531,1.099417805671692,285.00640869140625,284.95001220703125,301.7331237792969,292.6213684082031,298.4718933105469,298.2442626953125,285.005615234375,1.0,0.6510074138641357,0.3676067888736725,0.3676067888736725,1.0,1.0,-3.409651517868042,0.9313584566116332,2.478292942047119,0.1620412170886993,0.962945282459259,0.962945282459259,0.0,204.1251678466797,183.0,57207.49609375,0.0,3448.072509765625,1.0,279.4422302246094,283.0978088378906,295.60430908203125,299.2530822753906,293.1499938964844,293.1499938964844,279.1499938964844,33510.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926814079284668,1.0,0.0,0.0,3.741365671157837,3.741389989852905,9.340144515590508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.498046875,0.0,1618.120361328125,1895.4371337890625,0.0,3651.905029296875,0.92418372631073,1.0,0.0,3.0,1.0,0.0
18192600,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8202807307243347,0.3993348479270935,0.3623900413513183,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.970139741897583,0.6553322672843933,0.6212525367736816,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.875967800617218,0.4918999373912811,0.3457308113574981,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8391335606575012,0.4302696287631988,0.4104689955711365,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6958944797515869,0.2400398254394531,1.099417805671692,285.00640869140625,284.95001220703125,301.7331237792969,292.6213684082031,298.4718933105469,298.2442626953125,285.005615234375,1.0,0.6510074138641357,0.3676067888736725,0.3676067888736725,1.0,1.0,-3.409651517868042,0.9313584566116332,2.478292942047119,0.1620412170886993,0.962945282459259,0.962945282459259,0.0,204.1251678466797,183.0,57207.49609375,0.0,3448.072509765625,1.0,279.4422302246094,283.0978088378906,295.60430908203125,299.2530822753906,293.1499938964844,293.1499938964844,279.1499938964844,33510.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926814079284668,1.0,0.0,0.0,3.741365671157837,3.741389989852905,9.340144515590508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.498046875,0.0,1618.120361328125,1895.4371337890625,0.0,3651.905029296875,0.92418372631073,1.0,0.0,3.0,1.0,0.0
18192660,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8313578963279724,0.3993347883224487,0.3622595369815826,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9835445880889891,0.6563640236854553,0.6221082806587219,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8900372982025146,0.4936970770359039,0.3468568623065948,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8514010310173035,0.4314035475254059,0.4113256335258484,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7067072987556458,0.2403796911239624,1.0995533466339111,284.8966979980469,284.95001220703125,301.7114562988281,292.5844421386719,298.4615783691406,298.2402648925781,284.8982849121094,1.0,0.6458609700202942,0.3671881258487701,0.3671881258487701,1.0,1.0,-3.413081169128418,0.9311892986297609,2.481891870498657,0.1613802909851074,0.8653997182846069,0.8653997182846069,0.0,193.6112060546875,171.0,57883.28515625,0.0,3394.856201171875,1.0,279.15679931640625,282.9671936035156,295.61376953125,299.3727722167969,293.1499938964844,293.1499938964844,279.45001220703125,38940.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364386796951294,1.0,0.0,0.0,3.628696918487549,3.628721237182617,8.786070679889235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.90087890625,0.0,1531.4661865234375,1895.4371337890625,0.0,3740.01318359375,0.9027743935585022,1.0,0.0,3.0,1.0,0.0
18192720,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8313578963279724,0.3993347883224487,0.3622595369815826,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9835445880889891,0.6563640236854553,0.6221082806587219,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8900372982025146,0.4936970770359039,0.3468568623065948,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8514010310173035,0.4314035475254059,0.4113256335258484,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7067072987556458,0.2403796911239624,1.0995533466339111,284.8966979980469,284.95001220703125,301.7114562988281,292.5844421386719,298.4615783691406,298.2402648925781,284.8982849121094,1.0,0.6458609700202942,0.3671881258487701,0.3671881258487701,1.0,1.0,-3.413081169128418,0.9311892986297609,2.481891870498657,0.1613802909851074,0.8653997182846069,0.8653997182846069,0.0,193.6112060546875,171.0,57883.28515625,0.0,3394.856201171875,1.0,279.15679931640625,282.9671936035156,295.61376953125,299.3727722167969,293.1499938964844,293.1499938964844,279.45001220703125,38940.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364386796951294,1.0,0.0,0.0,3.628696918487549,3.628721237182617,8.786070679889235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.90087890625,0.0,1531.4661865234375,1895.4371337890625,0.0,3740.01318359375,0.9027743935585022,1.0,0.0,3.0,1.0,0.0
18192780,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8454673886299133,0.4003835022449493,0.3624673783779144,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9978677034378052,0.6584762930870056,0.6233015060424805,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.907766819000244,0.4964927136898041,0.3482409715652466,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8670900464057922,0.4332653880119324,0.4123840034008026,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.7194036841392517,0.2411392927169799,1.1000585556030271,285.00634765625,284.95001220703125,301.69000244140625,292.5475158691406,298.4581604003906,298.2454528808594,285.0055847167969,1.0,0.6404111385345459,0.3667694926261902,0.3667694926261902,1.0,1.0,-3.418262958526612,0.931598961353302,2.486664056777954,0.1606828570365905,0.9615272879600524,0.9615272879600524,0.0,182.0209350585937,159.0,57158.3125,0.0,3339.364501953125,1.0,279.44219970703125,283.09881591796875,295.52996826171875,299.1746826171875,293.1499938964844,293.1499938964844,279.1499938964844,33515.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929198145866394,1.0,0.0,0.0,3.737067937850952,3.7370924949646,9.318699198956892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.5673828125,0.0,1613.174560546875,1895.4371337890625,0.0,3673.789306640625,0.9232226014137268,1.0,0.0,3.0,1.0,0.0
18192840,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8454673886299133,0.4003835022449493,0.3624673783779144,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9978677034378052,0.6584762930870056,0.6233015060424805,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.907766819000244,0.4964927136898041,0.3482409715652466,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8670900464057922,0.4332653880119324,0.4123840034008026,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.7194036841392517,0.2411392927169799,1.1000585556030271,285.00634765625,284.95001220703125,301.69000244140625,292.5475158691406,298.4581604003906,298.2454528808594,285.0055847167969,1.0,0.6404111385345459,0.3667694926261902,0.3667694926261902,1.0,1.0,-3.418262958526612,0.931598961353302,2.486664056777954,0.1606828570365905,0.9615272879600524,0.9615272879600524,0.0,182.0209350585937,159.0,57158.3125,0.0,3339.364501953125,1.0,279.44219970703125,283.09881591796875,295.52996826171875,299.1746826171875,293.1499938964844,293.1499938964844,279.1499938964844,33515.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929198145866394,1.0,0.0,0.0,3.737067937850952,3.7370924949646,9.318699198956892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.5673828125,0.0,1613.174560546875,1895.4371337890625,0.0,3673.789306640625,0.9232226014137268,1.0,0.0,3.0,1.0,0.0
18192900,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8512043356895447,0.4004581570625305,0.3626571595668793,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9990000128746032,0.6593856811523438,0.6161604523658752,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9154956936836244,0.4974684417247772,0.3489980399608612,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8735436797142029,0.4338846504688263,0.4130141735076904,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.724207878112793,0.2413522601127624,1.100826382637024,284.8729553222656,284.95001220703125,301.67938232421875,292.529052734375,298.4537353515625,298.2450561523437,284.8697204589844,1.0,0.637206494808197,0.366560161113739,0.366560161113739,1.0,1.0,-3.4128105640411377,0.929180383682251,2.4836301803588867,0.1599557697772979,0.8699254393577576,0.8699254393577576,0.0,177.54278564453125,159.0,57974.55078125,0.0,3300.36083984375,1.0,279.1956787109375,282.9410400390625,295.5673217773437,299.3711853027344,293.1499938964844,293.1499938964844,279.1499938964844,37576.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360269904136658,1.0,0.0,0.0,3.7066378593444815,3.706662654876709,9.167556527245324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.5537109375,0.0,1609.0791015625,1895.4371337890625,0.0,3736.258056640625,0.9168899059295654,1.0,0.0,3.0,1.0,0.0
18192960,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8557900786399841,0.4003040492534637,0.3624250292778015,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9990000128746032,0.6610260009765625,0.6056614518165588,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.9220404624938964,0.4982444047927856,0.3494550883769989,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8788630366325378,0.4343105256557464,0.4133185148239136,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7280374765396118,0.2414254993200302,1.100679874420166,284.8874816894531,284.95001220703125,301.6687927246094,292.5105895996094,298.44970703125,298.2455444335937,284.888916015625,1.0,0.6333943605422974,0.3663840293884277,0.3663840293884277,1.0,1.0,-3.400409698486328,0.9246249198913574,2.4757847785949707,0.1583403795957565,0.8550963401794434,0.8550963401794434,0.0,173.5675048828125,147.0,57508.3515625,0.0,3249.05517578125,1.0,279.1570129394531,282.9648742675781,295.5375366210937,299.280517578125,293.1499938964844,293.1499938964844,279.45001220703125,39531.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938443660736084,1.0,0.0,0.0,3.607349157333374,3.6073734760284415,8.682997076903121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.2626953125,0.0,1512.347900390625,1895.4371337890625,0.0,3758.28369140625,0.8984190821647644,1.0,0.0,3.0,1.0,0.0
18193020,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8681634664535522,0.4011539220809936,0.3626254796981811,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9990000128746032,0.6679218411445618,0.5802533626556396,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.938980519771576,0.5009013414382935,0.3508722186088562,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8926143646240234,0.4359855055809021,0.4143770039081573,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.7378910183906555,0.2420671135187149,1.1014299392700195,284.9821472167969,284.95001220703125,301.6478881835937,292.4737243652344,298.45733642578125,298.26806640625,284.9808959960937,1.0,0.6248674392700195,0.3660317659378052,0.3660317659378052,1.0,1.0,-3.373973846435547,0.9150086045265198,2.458965301513672,0.1547832190990448,0.9304711818695068,0.9304711818695068,0.0,164.3428497314453,135.0,56282.25390625,0.0,3136.046142578125,1.0,279.44195556640625,283.0903015136719,295.4473571777344,299.0480041503906,293.1499938964844,293.1499938964844,279.1499938964844,34382.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294502139091492,1.0,0.0,0.0,3.688178539276123,3.688202619552612,9.076473475033708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.27734375,0.0,1563.82861328125,1895.4371337890625,0.0,3676.100830078125,0.9126936197280884,1.0,0.0,3.0,1.0,0.0
18193080,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8681634664535522,0.4011539220809936,0.3626254796981811,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9990000128746032,0.6679218411445618,0.5802533626556396,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.938980519771576,0.5009013414382935,0.3508722186088562,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8926143646240234,0.4359855055809021,0.4143770039081573,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.7378910183906555,0.2420671135187149,1.1014299392700195,284.9821472167969,284.95001220703125,301.6478881835937,292.4737243652344,298.45733642578125,298.26806640625,284.9808959960937,1.0,0.6248674392700195,0.3660317659378052,0.3660317659378052,1.0,1.0,-3.373973846435547,0.9150086045265198,2.458965301513672,0.1547832190990448,0.9304711818695068,0.9304711818695068,0.0,164.3428497314453,135.0,56282.25390625,0.0,3136.046142578125,1.0,279.44195556640625,283.0903015136719,295.4473571777344,299.0480041503906,293.1499938964844,293.1499938964844,279.1499938964844,34382.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294502139091492,1.0,0.0,0.0,3.688178539276123,3.688202619552612,9.076473475033708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.27734375,0.0,1563.82861328125,1895.4371337890625,0.0,3676.100830078125,0.9126936197280884,1.0,0.0,3.0,1.0,0.0
18193140,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.882601261138916,0.4010448157787323,0.3624466955661773,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9990000128746032,0.6765058040618896,0.5523622632026672,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9574542045593262,0.5027203559875488,0.3520382046699524,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9086351990699768,0.4369701445102691,0.4151605069637298,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7495022416114807,0.2423942387104034,1.101780891418457,284.8881225585937,284.95001220703125,301.6272888183594,292.43701171875,298.46832275390625,298.2956237792969,284.8888244628906,1.0,0.6153349280357361,0.3656795024871826,0.3656795024871826,1.0,1.0,-3.342990159988404,0.9039173722267152,2.439072847366333,0.1508421599864959,0.8309957385063171,0.8309957385063171,0.0,154.54249572753906,153.0,56225.265625,0.0,3011.463623046875,1.0,279.1582946777344,282.98858642578125,295.44940185546875,299.1136474609375,293.1499938964844,293.1499938964844,279.45001220703125,40220.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935778260231018,1.0,0.0,0.0,3.5070831775665283,3.5071065425872803,8.207019277506333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.302734375,0.0,1410.248046875,1895.4371337890625,0.0,3733.98828125,0.8770616054534912,1.0,0.0,3.0,1.0,0.0
18193200,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.882601261138916,0.4010448157787323,0.3624466955661773,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9990000128746032,0.6765058040618896,0.5523622632026672,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9574542045593262,0.5027203559875488,0.3520382046699524,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9086351990699768,0.4369701445102691,0.4151605069637298,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7495022416114807,0.2423942387104034,1.101780891418457,284.8881225585937,284.95001220703125,301.6272888183594,292.43701171875,298.46832275390625,298.2956237792969,284.8888244628906,1.0,0.6153349280357361,0.3656795024871826,0.3656795024871826,1.0,1.0,-3.342990159988404,0.9039173722267152,2.439072847366333,0.1508421599864959,0.8309957385063171,0.8309957385063171,0.0,154.54249572753906,153.0,56225.265625,0.0,3011.463623046875,1.0,279.1582946777344,282.98858642578125,295.44940185546875,299.1136474609375,293.1499938964844,293.1499938964844,279.45001220703125,40220.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935778260231018,1.0,0.0,0.0,3.5070831775665283,3.5071065425872803,8.207019277506333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.302734375,0.0,1410.248046875,1895.4371337890625,0.0,3733.98828125,0.8770616054534912,1.0,0.0,3.0,1.0,0.0
18193260,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8859172463417053,0.4020317196846008,0.3630078434944153,297.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9990000128746032,0.685869038105011,0.5471779704093933,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9623426198959352,0.5057175159454346,0.3538561165332794,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9129619598388672,0.4387509226799011,0.4165567755699157,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7524285912513733,0.2433004677295684,1.1047645807266235,284.9976806640625,284.95001220703125,301.6070861816406,292.40045166015625,298.4901733398437,298.3317565917969,284.9976806640625,1.0,0.6156389117240906,0.3659408986568451,0.3659408986568451,1.0,1.0,-3.3448235988616943,0.9052589535713196,2.4395644664764404,0.151193618774414,0.919625997543335,0.919625997543335,0.0,153.0654296875,171.0,55501.61328125,0.0,3007.078125,1.0,279.44122314453125,283.1209716796875,295.3687744140625,298.9051818847656,293.1499938964844,293.1499938964844,279.1499938964844,33851.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925529956817627,1.0,0.0,0.0,3.6047773361206055,3.604800701141357,8.670621127748745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.4091796875,0.0,1467.5594482421875,1895.4371337890625,0.0,3640.101806640625,0.8938032388687134,1.0,0.0,3.0,1.0,0.0
18193320,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8859172463417053,0.4020317196846008,0.3630078434944153,297.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9990000128746032,0.685869038105011,0.5471779704093933,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9623426198959352,0.5057175159454346,0.3538561165332794,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9129619598388672,0.4387509226799011,0.4165567755699157,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7524285912513733,0.2433004677295684,1.1047645807266235,284.9976806640625,284.95001220703125,301.6070861816406,292.40045166015625,298.4901733398437,298.3317565917969,284.9976806640625,1.0,0.6156389117240906,0.3659408986568451,0.3659408986568451,1.0,1.0,-3.3448235988616943,0.9052589535713196,2.4395644664764404,0.151193618774414,0.919625997543335,0.919625997543335,0.0,153.0654296875,171.0,55501.61328125,0.0,3007.078125,1.0,279.44122314453125,283.1209716796875,295.3687744140625,298.9051818847656,293.1499938964844,293.1499938964844,279.1499938964844,33851.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925529956817627,1.0,0.0,0.0,3.6047773361206055,3.604800701141357,8.670621127748745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.4091796875,0.0,1467.5594482421875,1895.4371337890625,0.0,3640.101806640625,0.8938032388687134,1.0,0.0,3.0,1.0,0.0
18193380,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.8789001703262329,0.4020601511001587,0.363421618938446,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.9990000128746032,0.6909039616584778,0.5607250928878784,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.9557986259460448,0.5078909397125244,0.3556360900402069,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.9059022665023804,0.4398642778396606,0.4179478585720062,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.7473889589309692,0.2438623607158661,1.1086031198501587,284.9191589355469,284.95001220703125,301.5873107910156,292.3641662597656,298.4922790527344,298.33856201171875,284.9202880859375,1.0,0.6221250295639038,0.3662022650241852,0.3662022650241852,1.0,1.0,-3.370024919509888,0.91420316696167,2.4558217525482178,0.1544312089681625,0.8485764265060425,0.8485764265060425,0.0,158.1842803955078,189.0,56459.69921875,0.0,3091.863525390625,1.0,279.15869140625,283.01470947265625,295.38970947265625,299.0458984375,293.1499938964844,293.1499938964844,279.45001220703125,38180.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344273805618286,1.0,0.0,0.0,3.4990692138671875,3.499092102050781,8.169553780135175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.3515625,0.0,1387.2861328125,1895.4371337890625,0.0,3721.65478515625,0.8738018274307251,1.0,0.0,3.0,1.0,0.0
18193440,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.8789001703262329,0.4020601511001587,0.363421618938446,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.9990000128746032,0.6909039616584778,0.5607250928878784,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.9557986259460448,0.5078909397125244,0.3556360900402069,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.9059022665023804,0.4398642778396606,0.4179478585720062,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.7473889589309692,0.2438623607158661,1.1086031198501587,284.9191589355469,284.95001220703125,301.5873107910156,292.3641662597656,298.4922790527344,298.33856201171875,284.9202880859375,1.0,0.6221250295639038,0.3662022650241852,0.3662022650241852,1.0,1.0,-3.370024919509888,0.91420316696167,2.4558217525482178,0.1544312089681625,0.8485764265060425,0.8485764265060425,0.0,158.1842803955078,189.0,56459.69921875,0.0,3091.863525390625,1.0,279.15869140625,283.01470947265625,295.38970947265625,299.0458984375,293.1499938964844,293.1499938964844,279.45001220703125,38180.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344273805618286,1.0,0.0,0.0,3.4990692138671875,3.499092102050781,8.169553780135175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.3515625,0.0,1387.2861328125,1895.4371337890625,0.0,3721.65478515625,0.8738018274307251,1.0,0.0,3.0,1.0,0.0
18193500,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8731478452682495,0.4024507701396942,0.3636766374111175,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.9990000128746032,0.6922633051872253,0.5721049904823303,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.9497634172439576,0.50936359167099,0.3565866351127624,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.9001478552818298,0.4406737089157104,0.4186754524707794,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.7430702447891235,0.2442446798086166,1.1105546951293943,285.0331420898437,284.95001220703125,301.5776062011719,292.3461303710937,298.49041748046875,298.3373413085937,285.0350036621094,1.0,0.6270027160644531,0.3663329482078552,0.3663329482078552,1.0,1.0,-3.3883721828460693,0.9205349087715148,2.467837333679199,0.1566107124090194,0.9333436489105223,0.9333436489105223,0.0,162.4418487548828,189.0,55975.56640625,0.0,3157.404296875,1.0,279.3983764648437,283.144287109375,295.3232727050781,298.8447265625,293.1499938964844,293.1499938964844,279.45001220703125,33334.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295321106910706,1.0,0.0,0.0,3.5653955936431885,3.5654184818267822,8.482205089421768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.36279296875,0.0,1421.5843505859375,1895.4371337890625,0.0,3676.8515625,0.8861399292945862,1.0,0.0,3.0,1.0,0.0
18193560,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8670557737350464,0.4029576480388641,0.3642758429050445,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9990000128746032,0.6929028034210205,0.5851240754127502,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9429941177368164,0.5109459161758423,0.3577964901924133,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8939480781555176,0.4415831863880157,0.4196763038635254,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.7384176850318909,0.244678109884262,1.1132291555404663,285.0279235839844,284.95001220703125,301.5679931640625,292.3281555175781,298.4851379394531,298.33319091796875,285.02716064453125,1.0,0.6327629685401917,0.3660196959972381,0.3660196959972381,1.0,1.0,-3.4106192588806152,0.9268694519996644,2.483749866485596,0.1579545885324478,0.957337498664856,0.957337498664856,0.0,167.46148681640625,207.0,56387.46484375,0.0,3236.938232421875,1.0,279.4422607421875,283.1327514648437,295.3179931640625,298.899169921875,293.1499938964844,293.1499938964844,279.1499938964844,32311.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289104342460632,1.0,0.0,0.0,3.653599739074707,3.653623104095459,8.907076676223369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.111328125,0.0,1509.5550537109375,1895.4371337890625,0.0,3671.14990234375,0.9033914804458618,1.0,0.0,3.0,1.0,0.0
18193620,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8520914316177368,0.4026956260204315,0.3647411167621612,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.9990000128746032,0.6905837655067444,0.6177079081535339,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.925330400466919,0.5129188895225525,0.3596843481063843,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8785874843597412,0.4424496591091156,0.4211505353450775,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.7269315719604492,0.2449030876159668,1.1170564889907837,284.9210205078125,284.95001220703125,301.5492248535156,292.29254150390625,298.4577331542969,298.30181884765625,284.9227294921875,1.0,0.6460085511207581,0.3653931319713592,0.3653931319713592,1.0,1.0,-3.4590108394622803,0.940560817718506,2.5184500217437744,0.1609298437833786,0.8783783316612244,0.8783783316612244,0.0,180.12881469726562,210.0,57813.9375,0.0,3423.6064453125,1.0,279.1572265625,282.9913635253906,295.3389892578125,299.0760498046875,293.1499938964844,293.1499938964844,279.45001220703125,37214.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420456886291504,1.0,0.0,0.0,3.6028170585632324,3.6028409004211426,8.661193078296492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.2900390625,0.0,1490.2763671875,1895.4371337890625,0.0,3791.029296875,0.8957955837249756,1.0,0.0,3.0,1.0,0.0
18193680,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8520914316177368,0.4026956260204315,0.3647411167621612,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.9990000128746032,0.6905837655067444,0.6177079081535339,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.925330400466919,0.5129188895225525,0.3596843481063843,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8785874843597412,0.4424496591091156,0.4211505353450775,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.7269315719604492,0.2449030876159668,1.1170564889907837,284.9210205078125,284.95001220703125,301.5492248535156,292.29254150390625,298.4577331542969,298.30181884765625,284.9227294921875,1.0,0.6460085511207581,0.3653931319713592,0.3653931319713592,1.0,1.0,-3.4590108394622803,0.940560817718506,2.5184500217437744,0.1609298437833786,0.8783783316612244,0.8783783316612244,0.0,180.12881469726562,210.0,57813.9375,0.0,3423.6064453125,1.0,279.1572265625,282.9913635253906,295.3389892578125,299.0760498046875,293.1499938964844,293.1499938964844,279.45001220703125,37214.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420456886291504,1.0,0.0,0.0,3.6028170585632324,3.6028409004211426,8.661193078296492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.2900390625,0.0,1490.2763671875,1895.4371337890625,0.0,3791.029296875,0.8957955837249756,1.0,0.0,3.0,1.0,0.0
18193740,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8422144651412964,0.4032872915267944,0.3653170466423034,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.9990000128746032,0.6871595978736877,0.6416411995887756,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.913820505142212,0.5157380700111389,0.3616818785667419,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8684016466140747,0.4438672065734863,0.422607421875,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.7189295291900635,0.2453043758869171,1.11991548538208,285.0309143066406,284.95001220703125,301.531005859375,292.2572937011719,298.4320373535156,298.27349853515625,285.0301513671875,1.0,0.6556466817855835,0.3647665977478027,0.3647665977478027,1.0,1.0,-3.4961049556732178,0.9505366683006288,2.5455682277679443,0.1629790216684341,0.99056875705719,0.99056875705719,0.0,189.90342712402344,213.0,57612.06640625,0.0,3570.385009765625,1.0,279.4421691894531,283.11358642578125,295.25811767578125,298.9197692871094,293.1499938964844,293.1499938964844,279.1499938964844,32383.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386345744132996,1.0,0.0,0.0,3.752105474472046,3.752129793167114,9.393844493388316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.1826171875,0.0,1621.945556640625,1895.4371337890625,0.0,3760.02197265625,0.9258572459220886,1.0,0.0,3.0,1.0,0.0
18193800,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8422144651412964,0.4032872915267944,0.3653170466423034,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.9990000128746032,0.6871595978736877,0.6416411995887756,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.913820505142212,0.5157380700111389,0.3616818785667419,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8684016466140747,0.4438672065734863,0.422607421875,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.7189295291900635,0.2453043758869171,1.11991548538208,285.0309143066406,284.95001220703125,301.531005859375,292.2572937011719,298.4320373535156,298.27349853515625,285.0301513671875,1.0,0.6556466817855835,0.3647665977478027,0.3647665977478027,1.0,1.0,-3.4961049556732178,0.9505366683006288,2.5455682277679443,0.1629790216684341,0.99056875705719,0.99056875705719,0.0,189.90342712402344,213.0,57612.06640625,0.0,3570.385009765625,1.0,279.4421691894531,283.11358642578125,295.25811767578125,298.9197692871094,293.1499938964844,293.1499938964844,279.1499938964844,32383.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386345744132996,1.0,0.0,0.0,3.752105474472046,3.752129793167114,9.393844493388316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.1826171875,0.0,1621.945556640625,1895.4371337890625,0.0,3760.02197265625,0.9258572459220886,1.0,0.0,3.0,1.0,0.0
18193860,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8318732380867004,0.4026688039302826,0.3654536306858063,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9927919507026672,0.6832135915756226,0.6482563614845276,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9022485017776488,0.5174058079719543,0.363351434469223,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8577753305435181,0.4443678259849548,0.4237251281738281,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7099773287773132,0.2451416403055191,1.1217840909957886,284.8961486816406,284.95001220703125,301.5133972167969,292.2225341796875,298.4024963378906,298.2440795898437,284.8971862792969,1.0,0.6622821092605591,0.3636439144611358,0.3636439144611358,1.0,1.0,-3.50996208190918,0.9515252113342284,2.558436870574951,0.1615069955587387,0.8866446018218994,0.8866446018218994,0.0,199.69908142089844,216.0,58663.9921875,0.0,3662.679931640625,1.0,279.15643310546875,282.9511108398437,295.26824951171875,299.0706481933594,293.1499938964844,293.1499938964844,279.45001220703125,37871.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951557993888855,1.0,0.0,0.0,3.693458795547485,3.693483352661133,9.102481044465094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.6982421875,0.0,1596.2254638671875,1895.4371337890625,0.0,3876.98681640625,0.9161223769187928,1.0,0.0,3.0,1.0,0.0
18193920,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8318732380867004,0.4026688039302826,0.3654536306858063,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9927919507026672,0.6832135915756226,0.6482563614845276,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9022485017776488,0.5174058079719543,0.363351434469223,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8577753305435181,0.4443678259849548,0.4237251281738281,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7099773287773132,0.2451416403055191,1.1217840909957886,284.8961486816406,284.95001220703125,301.5133972167969,292.2225341796875,298.4024963378906,298.2440795898437,284.8971862792969,1.0,0.6622821092605591,0.3636439144611358,0.3636439144611358,1.0,1.0,-3.50996208190918,0.9515252113342284,2.558436870574951,0.1615069955587387,0.8866446018218994,0.8866446018218994,0.0,199.69908142089844,216.0,58663.9921875,0.0,3662.679931640625,1.0,279.15643310546875,282.9511108398437,295.26824951171875,299.0706481933594,293.1499938964844,293.1499938964844,279.45001220703125,37871.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951557993888855,1.0,0.0,0.0,3.693458795547485,3.693483352661133,9.102481044465094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.6982421875,0.0,1596.2254638671875,1895.4371337890625,0.0,3876.98681640625,0.9161223769187928,1.0,0.0,3.0,1.0,0.0
18193980,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8246426582336426,0.4029944241046905,0.3657037615776062,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9847140908241272,0.6828491687774658,0.6473238468170166,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8948823809623718,0.5200321078300476,0.3651444017887115,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8505038022994995,0.4454984664916992,0.4248278737068176,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7031562328338623,0.2453229129314422,1.1231874227523804,285.0065002441406,284.95001220703125,301.4964294433594,292.1883239746094,298.3898620605469,298.2384338378906,285.0056457519531,1.0,0.6664944291114807,0.3625212013721466,0.3625212013721466,1.0,1.0,-3.514209032058716,0.9494041800498962,2.564805030822754,0.1584008336067199,0.9827669858932496,0.9827669858932496,0.0,206.957275390625,219.0,57867.5703125,0.0,3716.81640625,1.0,279.442626953125,283.0858154296875,295.1778869628906,298.8643493652344,293.1499938964844,293.1499938964844,279.1499938964844,33452.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457624554634094,1.0,0.0,0.0,3.797539234161377,3.797564268112183,9.622718835089472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.080078125,0.0,1683.760986328125,1895.4371337890625,0.0,3824.7080078125,0.9367785453796388,1.0,0.0,3.0,1.0,0.0
18194040,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8246426582336426,0.4029944241046905,0.3657037615776062,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9847140908241272,0.6828491687774658,0.6473238468170166,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8948823809623718,0.5200321078300476,0.3651444017887115,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8505038022994995,0.4454984664916992,0.4248278737068176,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7031562328338623,0.2453229129314422,1.1231874227523804,285.0065002441406,284.95001220703125,301.4964294433594,292.1883239746094,298.3898620605469,298.2384338378906,285.0056457519531,1.0,0.6664944291114807,0.3625212013721466,0.3625212013721466,1.0,1.0,-3.514209032058716,0.9494041800498962,2.564805030822754,0.1584008336067199,0.9827669858932496,0.9827669858932496,0.0,206.957275390625,219.0,57867.5703125,0.0,3716.81640625,1.0,279.442626953125,283.0858154296875,295.1778869628906,298.8643493652344,293.1499938964844,293.1499938964844,279.1499938964844,33452.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457624554634094,1.0,0.0,0.0,3.797539234161377,3.797564268112183,9.622718835089472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.080078125,0.0,1683.760986328125,1895.4371337890625,0.0,3824.7080078125,0.9367785453796388,1.0,0.0,3.0,1.0,0.0
18194100,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8221873044967651,0.4027718901634216,0.3658609390258789,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.981947660446167,0.6826845407485962,0.647466242313385,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8925835490226746,0.5209730863571167,0.3660632669925689,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8481441140174866,0.4457964897155761,0.4254078865051269,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7008671164512634,0.2452997416257858,1.1240655183792114,284.8741760253906,284.95001220703125,301.4882202148437,292.1714172363281,298.3826599121094,298.2343444824219,284.8713073730469,1.0,0.6682597994804382,0.3619598746299743,0.3619598746299743,1.0,1.0,-3.517435073852539,0.9486841559410096,2.568751096725464,0.1570816934108734,0.8917965888977051,0.8917965888977051,0.0,209.6657257080078,219.0,58842.01171875,0.0,3741.08154296875,1.0,279.1943054199219,282.9270935058594,295.2138366699219,299.062744140625,293.1499938964844,293.1499938964844,279.1499938964844,37125.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952835202217102,1.0,0.0,0.0,3.775177001953125,3.775202512741089,9.50972435020958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.6318359375,0.0,1685.6507568359375,1895.4371337890625,0.0,3888.4677734375,0.9321882128715516,1.0,0.0,3.0,1.0,0.0
18194160,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8193228244781494,0.4023482203483581,0.3656060397624969,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9788304567337036,0.6824024319648743,0.64728844165802,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8899049162864685,0.5217471718788147,0.366684079170227,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8454748392105103,0.4459207952022552,0.4256611168384552,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.6982794404029846,0.2451676577329635,1.1240875720977783,284.8895263671875,284.95001220703125,301.4801940917969,292.1546630859375,298.3755187988281,298.2288818359375,284.8912048339844,1.0,0.6697043776512146,0.3617208898067474,0.3617208898067474,1.0,1.0,-3.517995595932007,0.9480518102645874,2.56994366645813,0.1564101576805114,0.8779521584510803,0.8779521584510803,0.0,212.41940307617188,222.0,58601.85546875,0.0,3759.01953125,1.0,279.1567077636719,282.9472045898437,295.18603515625,298.9842834472656,293.1499938964844,293.1499938964844,279.45001220703125,38843.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955702781677246,1.0,0.0,0.0,3.6926701068878174,3.692695140838623,9.09859465991758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.59375,0.0,1602.682861328125,1895.4371337890625,0.0,3914.188720703125,0.9169154167175292,1.0,0.0,3.0,1.0,0.0
18194220,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8160629868507385,0.4027824401855469,0.3658245503902435,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9751970767974854,0.6834282875061035,0.6479825377464294,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8873918652534485,0.5245698690414429,0.3685101568698883,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8425672054290771,0.4471076428890228,0.4266741573810577,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6952934265136719,0.2454786896705627,1.125391721725464,285.0064392089844,284.95001220703125,301.4646911621094,292.1216735839844,298.3713073730469,298.23077392578125,285.0057983398437,1.0,0.6724281907081604,0.3612429201602936,0.3612429201602936,1.0,1.0,-3.52406644821167,0.948498547077179,2.575567960739136,0.155454471707344,0.9767394065856934,0.9767394065856934,0.0,216.2227325439453,225.0,57807.296875,0.0,3797.060791015625,1.0,279.442626953125,283.08746337890625,295.1034851074219,298.7828369140625,293.1499938964844,293.1499938964844,279.1499938964844,33676.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483218789100648,1.0,0.0,0.0,3.791538000106812,3.791563034057617,9.592330343366484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.7939453125,0.0,1678.3533935546875,1895.4371337890625,0.0,3847.831787109375,0.935624659061432,1.0,0.0,3.0,1.0,0.0
18194280,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8160629868507385,0.4027824401855469,0.3658245503902435,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9751970767974854,0.6834282875061035,0.6479825377464294,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8873918652534485,0.5245698690414429,0.3685101568698883,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8425672054290771,0.4471076428890228,0.4266741573810577,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6952934265136719,0.2454786896705627,1.125391721725464,285.0064392089844,284.95001220703125,301.4646911621094,292.1216735839844,298.3713073730469,298.23077392578125,285.0057983398437,1.0,0.6724281907081604,0.3612429201602936,0.3612429201602936,1.0,1.0,-3.52406644821167,0.948498547077179,2.575567960739136,0.155454471707344,0.9767394065856934,0.9767394065856934,0.0,216.2227325439453,225.0,57807.296875,0.0,3797.060791015625,1.0,279.442626953125,283.08746337890625,295.1034851074219,298.7828369140625,293.1499938964844,293.1499938964844,279.1499938964844,33676.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483218789100648,1.0,0.0,0.0,3.791538000106812,3.791563034057617,9.592330343366484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.7939453125,0.0,1678.3533935546875,1895.4371337890625,0.0,3847.831787109375,0.935624659061432,1.0,0.0,3.0,1.0,0.0
