time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194340,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8125698566436768,0.402179092168808,0.3657145500183105,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9713882803916932,0.6834210753440857,0.6484463214874268,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8847327828407288,0.5264175534248352,0.3701017796993255,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8395832180976868,0.4475415050983429,0.4274620115756988,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.6922898292541504,0.245412990450859,1.1264268159866333,284.8934936523437,284.95001220703125,301.45001220703125,292.08935546875,298.3610534667969,298.2243347167969,284.89508056640625,1.0,0.6749045252799988,0.3607649803161621,0.3607649803161621,1.0,1.0,-3.5286097526550293,0.9484436511993408,2.5801661014556885,0.1545831114053726,0.8763034343719482,0.8763034343719482,0.0,220.0266571044922,228.0,58547.87109375,0.0,3831.365966796875,1.0,279.1564025878906,282.9520874023437,295.1181030273437,298.9102478027344,293.1499938964844,293.1499938964844,279.45001220703125,38895.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577860832214355,1.0,0.0,0.0,3.684406280517578,3.6844310760498047,9.057916372512408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.2861328125,0.0,1593.6544189453125,1895.4371337890625,0.0,3932.826416015625,0.915071964263916,1.0,0.0,3.0,1.0,0.0
18194400,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8125698566436768,0.402179092168808,0.3657145500183105,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9713882803916932,0.6834210753440857,0.6484463214874268,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8847327828407288,0.5264175534248352,0.3701017796993255,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8395832180976868,0.4475415050983429,0.4274620115756988,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.6922898292541504,0.245412990450859,1.1264268159866333,284.8934936523437,284.95001220703125,301.45001220703125,292.08935546875,298.3610534667969,298.2243347167969,284.89508056640625,1.0,0.6749045252799988,0.3607649803161621,0.3607649803161621,1.0,1.0,-3.5286097526550293,0.9484436511993408,2.5801661014556885,0.1545831114053726,0.8763034343719482,0.8763034343719482,0.0,220.0266571044922,228.0,58547.87109375,0.0,3831.365966796875,1.0,279.1564025878906,282.9520874023437,295.1181030273437,298.9102478027344,293.1499938964844,293.1499938964844,279.45001220703125,38895.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577860832214355,1.0,0.0,0.0,3.684406280517578,3.6844310760498047,9.057916372512408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.2861328125,0.0,1593.6544189453125,1895.4371337890625,0.0,3932.826416015625,0.915071964263916,1.0,0.0,3.0,1.0,0.0
18194460,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8101274967193604,0.4025926887989044,0.3658990263938904,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9687191247940063,0.6845552921295166,0.6492698788642883,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8833149075508118,0.5293249487876892,0.3719713091850281,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8376085758209229,0.4486922323703766,0.4284204542636871,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.690194845199585,0.2457635402679443,1.1278104782104492,285.0089416503906,284.95001220703125,301.4385986328125,292.0585327148437,298.35888671875,298.2275695800781,285.0082702636719,1.0,0.6772539019584656,0.3602750301361084,0.3602750301361084,1.0,1.0,-3.5348784923553467,0.9489073753356934,2.5859711170196533,0.1535916030406952,0.9762219786643982,0.9762219786643982,0.0,223.0405731201172,231.0,57774.27734375,0.0,3865.36962890625,1.0,279.44256591796875,283.0906066894531,295.0392761230469,298.7145080566406,293.1499938964844,293.1499938964844,279.1499938964844,33615.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502169489860536,1.0,0.0,0.0,3.786148071289064,3.786172866821289,9.56507619775948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.7001953125,0.0,1671.4759521484375,1895.4371337890625,0.0,3864.91650390625,0.9343765377998352,1.0,0.0,3.0,1.0,0.0
18194520,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8101274967193604,0.4025926887989044,0.3658990263938904,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9687191247940063,0.6845552921295166,0.6492698788642883,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8833149075508118,0.5293249487876892,0.3719713091850281,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8376085758209229,0.4486922323703766,0.4284204542636871,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.690194845199585,0.2457635402679443,1.1278104782104492,285.0089416503906,284.95001220703125,301.4385986328125,292.0585327148437,298.35888671875,298.2275695800781,285.0082702636719,1.0,0.6772539019584656,0.3602750301361084,0.3602750301361084,1.0,1.0,-3.5348784923553467,0.9489073753356934,2.5859711170196533,0.1535916030406952,0.9762219786643982,0.9762219786643982,0.0,223.0405731201172,231.0,57774.27734375,0.0,3865.36962890625,1.0,279.44256591796875,283.0906066894531,295.0392761230469,298.7145080566406,293.1499938964844,293.1499938964844,279.1499938964844,33615.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502169489860536,1.0,0.0,0.0,3.786148071289064,3.786172866821289,9.56507619775948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.7001953125,0.0,1671.4759521484375,1895.4371337890625,0.0,3864.91650390625,0.9343765377998352,1.0,0.0,3.0,1.0,0.0
18194580,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.806970477104187,0.4019374847412109,0.3657320737838745,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9653142690658568,0.6845213770866394,0.6497177481651306,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8812287449836731,0.531217634677887,0.3735886514186859,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8350940346717834,0.449055016040802,0.429134339094162,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.6876506805419922,0.2457034438848495,1.1288371086120603,284.89501953125,284.95001220703125,301.4327697753906,292.0298767089844,298.35125732421875,298.2215270996094,284.89654541015625,1.0,0.6795198917388916,0.3597850799560547,0.3597850799560547,1.0,1.0,-3.539266347885132,0.9487571120262146,2.5905091762542725,0.1526596248149871,0.8765676021575928,0.8765676021575928,0.0,226.4805908203125,234.0,58533.80859375,0.0,3897.264404296875,1.0,279.15643310546875,282.9537353515625,295.0580444335937,298.8472595214844,293.1499938964844,293.1499938964844,279.45001220703125,38817.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595746397972108,1.0,0.0,0.0,3.682042360305786,3.6820671558380127,9.046297009263072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.3623046875,0.0,1590.378662109375,1895.4371337890625,0.0,3948.79296875,0.9144861698150636,1.0,0.0,3.0,1.0,0.0
18194640,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.806970477104187,0.4019374847412109,0.3657320737838745,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9653142690658568,0.6845213770866394,0.6497177481651306,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8812287449836731,0.531217634677887,0.3735886514186859,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8350940346717834,0.449055016040802,0.429134339094162,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.6876506805419922,0.2457034438848495,1.1288371086120603,284.89501953125,284.95001220703125,301.4327697753906,292.0298767089844,298.35125732421875,298.2215270996094,284.89654541015625,1.0,0.6795198917388916,0.3597850799560547,0.3597850799560547,1.0,1.0,-3.539266347885132,0.9487571120262146,2.5905091762542725,0.1526596248149871,0.8765676021575928,0.8765676021575928,0.0,226.4805908203125,234.0,58533.80859375,0.0,3897.264404296875,1.0,279.15643310546875,282.9537353515625,295.0580444335937,298.8472595214844,293.1499938964844,293.1499938964844,279.45001220703125,38817.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595746397972108,1.0,0.0,0.0,3.682042360305786,3.6820671558380127,9.046297009263072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.3623046875,0.0,1590.378662109375,1895.4371337890625,0.0,3948.79296875,0.9144861698150636,1.0,0.0,3.0,1.0,0.0
18194700,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8054057955741882,0.4020246565341949,0.365604966878891,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9636368155479432,0.6849431395530701,0.649869441986084,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8802593350410461,0.5326051115989685,0.3743863999843597,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8338719606399536,0.4495111107826233,0.4294231235980987,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.6863906979560852,0.2458151131868362,1.1290843486785889,285.0144348144531,284.95001220703125,301.4317932128906,292.0163269042969,298.350830078125,298.2223815917969,285.01617431640625,1.0,0.6805614233016968,0.3595401048660278,0.3595401048660278,1.0,1.0,-3.540893077850342,0.948507845401764,2.5923852920532227,0.1519981473684311,0.9583212733268738,0.9583212733268738,0.0,228.11376953125,234.0,57664.33203125,0.0,3911.285400390625,1.0,279.4022827148437,283.0961608886719,294.98876953125,298.6210327148437,293.1499938964844,293.1499938964844,279.45001220703125,34419.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538148641586304,1.0,0.0,0.0,3.723806858062744,3.723831176757813,9.25268068385776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.58203125,0.0,1604.7784423828125,1895.4371337890625,0.0,3897.263671875,0.9222393035888672,1.0,0.0,3.0,1.0,0.0
18194760,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8046325445175171,0.4022833108901977,0.3658493757247925,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9627923965454102,0.685577929019928,0.6504634022712708,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8800885677337646,0.5341660976409912,0.375476598739624,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8333193063735962,0.450120747089386,0.4300037622451782,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.6857686042785645,0.24604132771492,1.1301381587982178,285.0101013183594,284.95001220703125,301.4320983886719,292.00323486328125,298.35223388671875,298.2251892089844,285.0090637207031,1.0,0.6817338466644287,0.3592909276485443,0.3592909276485443,1.0,1.0,-3.5451762676239014,0.9490835070610046,2.596092939376831,0.1516107767820358,0.9769048690795898,0.9769048690795898,0.0,229.33306884765625,237.0,57769.05859375,0.0,3929.582763671875,1.0,279.44354248046875,283.09130859375,294.98248291015625,298.6557312011719,293.1499938964844,293.1499938964844,279.1499938964844,33518.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518430233001708,1.0,0.0,0.0,3.786749839782715,3.786774635314941,9.568117320668534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.9775390625,0.0,1671.435791015625,1895.4371337890625,0.0,3879.55029296875,0.9342076182365416,1.0,0.0,3.0,1.0,0.0
18194820,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8015555143356323,0.4015615284442901,0.3656249940395355,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9594585299491882,0.6854585409164429,0.6508352160453796,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8782358169555664,0.5361064076423645,0.3771248161792755,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8309604525566101,0.4503916203975677,0.430637001991272,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.6833938360214233,0.245961993932724,1.1310864686965942,284.89520263671875,284.95001220703125,301.4362487792969,291.9784545898437,298.34722900390625,298.2191772460937,284.896728515625,1.0,0.6839042901992798,0.3587925434112549,0.3587925434112549,1.0,1.0,-3.549249649047852,0.9487987756729126,2.6004509925842285,0.1506184488534927,0.8770476579666138,0.8770476579666138,0.0,232.6832733154297,240.0,58541.36328125,0.0,3960.291748046875,1.0,279.1564636230469,282.9534912109375,295.00634765625,298.79425048828125,293.1499938964844,293.1499938964844,279.45001220703125,38780.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961191713809967,1.0,0.0,0.0,3.682790756225586,3.682815551757813,9.049974778463366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.86865234375,0.0,1590.9454345703125,1895.4371337890625,0.0,3963.20166015625,0.914616048336029,1.0,0.0,3.0,1.0,0.0
18194880,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8015555143356323,0.4015615284442901,0.3656249940395355,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9594585299491882,0.6854585409164429,0.6508352160453796,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8782358169555664,0.5361064076423645,0.3771248161792755,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8309604525566101,0.4503916203975677,0.430637001991272,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.6833938360214233,0.245961993932724,1.1310864686965942,284.89520263671875,284.95001220703125,301.4362487792969,291.9784545898437,298.34722900390625,298.2191772460937,284.896728515625,1.0,0.6839042901992798,0.3587925434112549,0.3587925434112549,1.0,1.0,-3.549249649047852,0.9487987756729126,2.6004509925842285,0.1506184488534927,0.8770476579666138,0.8770476579666138,0.0,232.6832733154297,240.0,58541.36328125,0.0,3960.291748046875,1.0,279.1564636230469,282.9534912109375,295.00634765625,298.79425048828125,293.1499938964844,293.1499938964844,279.45001220703125,38780.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961191713809967,1.0,0.0,0.0,3.682790756225586,3.682815551757813,9.049974778463366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.86865234375,0.0,1590.9454345703125,1895.4371337890625,0.0,3963.20166015625,0.914616048336029,1.0,0.0,3.0,1.0,0.0
18194940,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7993063926696777,0.4018238186836242,0.3656782805919647,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.957003891468048,0.6864807605743408,0.6515409350395203,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8773117661476135,0.5392128229141235,0.3791065216064453,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8292713761329651,0.4513491094112396,0.4314107298851013,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6816272735595703,0.2462792098522186,1.1322953701019287,285.01007080078125,284.95001220703125,301.4448547363281,291.9554138183594,298.3511962890625,298.2235412597656,285.0093994140625,1.0,0.6860477328300476,0.3582941591739654,0.3582941591739654,1.0,1.0,-3.554921388626098,0.949026107788086,2.6058952808380127,0.1495240330696106,0.9774051904678344,0.9774051904678344,0.0,235.4745178222656,243.0,57781.51171875,0.0,3991.81005859375,1.0,279.44256591796875,283.09100341796875,294.9351501464844,298.60723876953125,293.1499938964844,293.1499938964844,279.1499938964844,33560.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534289240837096,1.0,0.0,0.0,3.786257028579712,3.7862820625305176,9.565628715790808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.998046875,0.0,1671.1802978515625,1895.4371337890625,0.0,3893.7998046875,0.9343670010566713,1.0,0.0,3.0,1.0,0.0
18195000,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7993063926696777,0.4018238186836242,0.3656782805919647,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.957003891468048,0.6864807605743408,0.6515409350395203,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8773117661476135,0.5392128229141235,0.3791065216064453,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8292713761329651,0.4513491094112396,0.4314107298851013,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6816272735595703,0.2462792098522186,1.1322953701019287,285.01007080078125,284.95001220703125,301.4448547363281,291.9554138183594,298.3511962890625,298.2235412597656,285.0093994140625,1.0,0.6860477328300476,0.3582941591739654,0.3582941591739654,1.0,1.0,-3.554921388626098,0.949026107788086,2.6058952808380127,0.1495240330696106,0.9774051904678344,0.9774051904678344,0.0,235.4745178222656,243.0,57781.51171875,0.0,3991.81005859375,1.0,279.44256591796875,283.09100341796875,294.9351501464844,298.60723876953125,293.1499938964844,293.1499938964844,279.1499938964844,33560.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534289240837096,1.0,0.0,0.0,3.786257028579712,3.7862820625305176,9.565628715790808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.998046875,0.0,1671.1802978515625,1895.4371337890625,0.0,3893.7998046875,0.9343670010566713,1.0,0.0,3.0,1.0,0.0
18195060,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7962978482246399,0.401017278432846,0.365367591381073,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9537113904953004,0.6863437294960022,0.651888906955719,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8756805062294006,0.5413267016410828,0.3808731138706207,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8269720077514648,0.4515010416507721,0.4319290518760681,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.6793546676635742,0.2461793273687362,1.13313627243042,284.89520263671875,284.95001220703125,301.4575500488281,291.9339599609375,298.3488464355469,298.2181091308594,284.8966979980469,1.0,0.6881620287895203,0.3577834665775299,0.3577834665775299,1.0,1.0,-3.55873703956604,0.948614776134491,2.6101222038269043,0.1484597772359848,0.8776426911354065,0.8776426911354065,0.0,238.7976989746093,246.0,58560.87109375,0.0,4021.837646484375,1.0,279.15643310546875,282.9526062011719,294.96160888671875,298.7491455078125,293.1499938964844,293.1499938964844,279.45001220703125,38759.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626819491386414,1.0,0.0,0.0,3.684870719909668,3.684895515441896,9.060199772648048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.822265625,0.0,1593.158447265625,1895.4371337890625,0.0,3976.456298828125,0.9150636792182922,1.0,0.0,3.0,1.0,0.0
18195120,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7962978482246399,0.401017278432846,0.365367591381073,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9537113904953004,0.6863437294960022,0.651888906955719,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8756805062294006,0.5413267016410828,0.3808731138706207,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8269720077514648,0.4515010416507721,0.4319290518760681,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.6793546676635742,0.2461793273687362,1.13313627243042,284.89520263671875,284.95001220703125,301.4575500488281,291.9339599609375,298.3488464355469,298.2181091308594,284.8966979980469,1.0,0.6881620287895203,0.3577834665775299,0.3577834665775299,1.0,1.0,-3.55873703956604,0.948614776134491,2.6101222038269043,0.1484597772359848,0.8776426911354065,0.8776426911354065,0.0,238.7976989746093,246.0,58560.87109375,0.0,4021.837646484375,1.0,279.15643310546875,282.9526062011719,294.96160888671875,298.7491455078125,293.1499938964844,293.1499938964844,279.45001220703125,38759.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626819491386414,1.0,0.0,0.0,3.684870719909668,3.684895515441896,9.060199772648048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.822265625,0.0,1593.158447265625,1895.4371337890625,0.0,3976.456298828125,0.9150636792182922,1.0,0.0,3.0,1.0,0.0
18195180,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.794100284576416,0.4012182652950287,0.3653617203235626,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9512752890586852,0.6873051524162292,0.6525489091873169,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8748987317085266,0.5445263385772705,0.3829334378242492,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8253072500228882,0.4523542523384094,0.4325986504554748,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6776605844497681,0.2464799433946609,1.1342662572860718,285.01031494140625,284.95001220703125,301.4739685058594,291.9139709472656,298.35498046875,298.22271728515625,285.0096435546875,1.0,0.6902568340301514,0.3572728037834167,0.3572728037834167,1.0,1.0,-3.564157009124756,0.948714792728424,2.615442276000977,0.147293359041214,0.9782325029373168,0.9782325029373168,0.0,241.5755157470703,249.0,57801.15234375,0.0,4052.793701171875,1.0,279.44256591796875,283.0902404785156,294.8933410644531,298.5652770996094,293.1499938964844,293.1499938964844,279.1499938964844,33556.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548425078392028,1.0,0.0,0.0,3.788333177566528,3.788357973098755,9.576120874044136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.1572265625,0.0,1673.61328125,1895.4371337890625,0.0,3906.480712890625,0.9348337650299072,1.0,0.0,3.0,1.0,0.0
18195240,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.794100284576416,0.4012182652950287,0.3653617203235626,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9512752890586852,0.6873051524162292,0.6525489091873169,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8748987317085266,0.5445263385772705,0.3829334378242492,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8253072500228882,0.4523542523384094,0.4325986504554748,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6776605844497681,0.2464799433946609,1.1342662572860718,285.01031494140625,284.95001220703125,301.4739685058594,291.9139709472656,298.35498046875,298.22271728515625,285.0096435546875,1.0,0.6902568340301514,0.3572728037834167,0.3572728037834167,1.0,1.0,-3.564157009124756,0.948714792728424,2.615442276000977,0.147293359041214,0.9782325029373168,0.9782325029373168,0.0,241.5755157470703,249.0,57801.15234375,0.0,4052.793701171875,1.0,279.44256591796875,283.0902404785156,294.8933410644531,298.5652770996094,293.1499938964844,293.1499938964844,279.1499938964844,33556.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548425078392028,1.0,0.0,0.0,3.788333177566528,3.788357973098755,9.576120874044136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.1572265625,0.0,1673.61328125,1895.4371337890625,0.0,3906.480712890625,0.9348337650299072,1.0,0.0,3.0,1.0,0.0
18195300,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7930145859718323,0.4008905291557312,0.3653834164142608,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9500657916069032,0.6873230934143066,0.6529289484024048,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8745169043540955,0.5456990003585815,0.3839893341064453,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8244956731796265,0.452481746673584,0.4329797625541687,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.6768633127212524,0.2464866638183593,1.1350857019424438,284.8805236816406,284.95001220703125,301.4834899902344,291.9044494628906,298.35552978515625,298.2211303710937,284.8778686523437,1.0,0.6913673877716064,0.357017457485199,0.357017457485199,1.0,1.0,-3.567362070083618,0.9489119648933412,2.618450164794922,0.1468913108110427,0.8905909061431885,0.8905909061431885,0.0,243.0205841064453,249.0,58800.12109375,0.0,4069.9208984375,1.0,279.1944885253906,282.9331970214844,294.940185546875,298.7760314941406,293.1499938964844,293.1499938964844,279.1499938964844,37134.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614269733428956,1.0,0.0,0.0,3.766457080841065,3.766482353210449,9.46584407301998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.0419921875,0.0,1675.3900146484375,1895.4371337890625,0.0,3965.29541015625,0.9302783608436584,1.0,0.0,3.0,1.0,0.0
18195360,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7911627292633057,0.4003628492355346,0.3650043904781341,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.947978377342224,0.687081515789032,0.6528195142745972,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8733876943588257,0.5466888546943665,0.3847380876541137,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8230436444282532,0.4524129927158355,0.4330281019210815,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.6754710078239441,0.2463636696338653,1.135034441947937,284.8953857421875,284.95001220703125,301.4937744140625,291.895263671875,298.3545837402344,298.2173767089844,284.8969116210937,1.0,0.6923221945762634,0.3567689955234527,0.3567689955234527,1.0,1.0,-3.5676753520965576,0.9482213854789734,2.6194539070129395,0.1462116241455078,0.8785706162452698,0.8785706162452698,0.0,244.89686584472656,252.0,58588.73828125,0.0,4082.171142578125,1.0,279.1567687988281,282.9516906738281,294.9225158691406,298.7105407714844,293.1499938964844,293.1499938964844,279.45001220703125,38703.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640172123908995,1.0,0.0,0.0,3.6878702640533447,3.6878950595855713,9.074956892618502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.2587890625,0.0,1596.1510009765625,1895.4371337890625,0.0,3988.3134765625,0.915765643119812,1.0,0.0,3.0,1.0,0.0
18195420,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7890145182609558,0.4005143046379089,0.3649563789367676,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.945531129837036,0.6879463195800781,0.6533927917480469,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8726912140846252,0.5499362945556641,0.3868322074413299,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.821394145488739,0.4531845152378082,0.4336192309856415,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.6738356351852417,0.2466466277837753,1.1360909938812256,285.010498046875,284.95001220703125,301.5166015625,291.8777770996094,298.3624267578125,298.22198486328125,285.00982666015625,1.0,0.6943691968917847,0.3562721312046051,0.3562721312046051,1.0,1.0,-3.572798252105713,0.9482627511024476,2.62453556060791,0.1450507640838623,0.9792082905769348,0.9792082905769348,0.0,247.6739196777344,255.0,57826.2109375,0.0,4112.50439453125,1.0,279.4425964355469,283.08917236328125,294.8568725585937,298.5293273925781,293.1499938964844,293.1499938964844,279.1499938964844,33557.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561417698860168,1.0,0.0,0.0,3.791121482849121,3.791146278381348,9.590221452526748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.3447265625,0.0,1676.93017578125,1895.4371337890625,0.0,3918.11962890625,0.9354625344276428,1.0,0.0,3.0,1.0,0.0
18195480,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7890145182609558,0.4005143046379089,0.3649563789367676,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.945531129837036,0.6879463195800781,0.6533927917480469,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8726912140846252,0.5499362945556641,0.3868322074413299,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.821394145488739,0.4531845152378082,0.4336192309856415,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.6738356351852417,0.2466466277837753,1.1360909938812256,285.010498046875,284.95001220703125,301.5166015625,291.8777770996094,298.3624267578125,298.22198486328125,285.00982666015625,1.0,0.6943691968917847,0.3562721312046051,0.3562721312046051,1.0,1.0,-3.572798252105713,0.9482627511024476,2.62453556060791,0.1450507640838623,0.9792082905769348,0.9792082905769348,0.0,247.6739196777344,255.0,57826.2109375,0.0,4112.50439453125,1.0,279.4425964355469,283.08917236328125,294.8568725585937,298.5293273925781,293.1499938964844,293.1499938964844,279.1499938964844,33557.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561417698860168,1.0,0.0,0.0,3.791121482849121,3.791146278381348,9.590221452526748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.3447265625,0.0,1676.93017578125,1895.4371337890625,0.0,3918.11962890625,0.9354625344276428,1.0,0.0,3.0,1.0,0.0
18195540,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7861487865447998,0.3996124267578125,0.3645591139793396,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9422314763069152,0.6876206398010254,0.6535722017288208,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8712809085845947,0.5521320104598999,0.3886638879776001,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8191587924957275,0.4531678855419159,0.4339790940284729,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.6717221736907959,0.2465105801820755,1.1367825269699097,284.8949279785156,284.95001220703125,301.54205322265625,291.861328125,298.363525390625,298.2167053222656,284.8964233398437,1.0,0.696386992931366,0.355775237083435,0.355775237083435,1.0,1.0,-3.5760152339935303,0.947691023349762,2.628324270248413,0.1439566910266876,0.8790961503982544,0.8790961503982544,0.0,250.99655151367188,258.0,58617.96875,0.0,4141.22216796875,1.0,279.1563720703125,282.9497375488281,294.8885498046875,298.67730712890625,293.1499938964844,293.1499938964844,279.45001220703125,38734.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653078317642212,1.0,0.0,0.0,3.69122576713562,3.691250801086426,9.091479000744584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.8017578125,0.0,1600.2137451171875,1895.4371337890625,0.0,3999.7568359375,0.9164511561393738,1.0,0.0,3.0,1.0,0.0
18195600,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7861487865447998,0.3996124267578125,0.3645591139793396,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9422314763069152,0.6876206398010254,0.6535722017288208,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8712809085845947,0.5521320104598999,0.3886638879776001,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8191587924957275,0.4531678855419159,0.4339790940284729,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.6717221736907959,0.2465105801820755,1.1367825269699097,284.8949279785156,284.95001220703125,301.54205322265625,291.861328125,298.363525390625,298.2167053222656,284.8964233398437,1.0,0.696386992931366,0.355775237083435,0.355775237083435,1.0,1.0,-3.5760152339935303,0.947691023349762,2.628324270248413,0.1439566910266876,0.8790961503982544,0.8790961503982544,0.0,250.99655151367188,258.0,58617.96875,0.0,4141.22216796875,1.0,279.1563720703125,282.9497375488281,294.8885498046875,298.67730712890625,293.1499938964844,293.1499938964844,279.45001220703125,38734.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653078317642212,1.0,0.0,0.0,3.69122576713562,3.691250801086426,9.091479000744584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.8017578125,0.0,1600.2137451171875,1895.4371337890625,0.0,3999.7568359375,0.9164511561393738,1.0,0.0,3.0,1.0,0.0
18195660,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7840514183044434,0.3997240364551544,0.3644728064537048,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9397786259651184,0.6883891224861145,0.6540520787239075,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8706597089767456,0.555425763130188,0.3907866179943084,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8175201416015625,0.4538748860359192,0.4345057904720306,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.6701393127441406,0.2467750161886215,1.1377497911453247,285.0106811523437,284.95001220703125,301.56982421875,291.84576416015625,298.3727722167969,298.2213439941406,285.010009765625,1.0,0.6983853578567505,0.3553071618080139,0.3553071618080139,1.0,1.0,-3.58082914352417,0.9477159976959229,2.633113145828247,0.1428427547216415,0.980130970478058,0.980130970478058,0.0,253.772201538086,261.0,57851.65625,0.0,4170.87841796875,1.0,279.4425964355469,283.0879821777344,294.8245544433594,298.4976501464844,293.1499938964844,293.1499938964844,279.1499938964844,33563.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957345962524414,1.0,0.0,0.0,3.794037103652954,3.79406213760376,9.604979140931391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.5498046875,0.0,1680.450927734375,1895.4371337890625,0.0,3928.892578125,0.9361270666122437,1.0,0.0,3.0,1.0,0.0
18195720,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7840514183044434,0.3997240364551544,0.3644728064537048,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9397786259651184,0.6883891224861145,0.6540520787239075,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8706597089767456,0.555425763130188,0.3907866179943084,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8175201416015625,0.4538748860359192,0.4345057904720306,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.6701393127441406,0.2467750161886215,1.1377497911453247,285.0106811523437,284.95001220703125,301.56982421875,291.84576416015625,298.3727722167969,298.2213439941406,285.010009765625,1.0,0.6983853578567505,0.3553071618080139,0.3553071618080139,1.0,1.0,-3.58082914352417,0.9477159976959229,2.633113145828247,0.1428427547216415,0.980130970478058,0.980130970478058,0.0,253.772201538086,261.0,57851.65625,0.0,4170.87841796875,1.0,279.4425964355469,283.0879821777344,294.8245544433594,298.4976501464844,293.1499938964844,293.1499938964844,279.1499938964844,33563.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957345962524414,1.0,0.0,0.0,3.794037103652954,3.79406213760376,9.604979140931391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.5498046875,0.0,1680.450927734375,1895.4371337890625,0.0,3928.892578125,0.9361270666122437,1.0,0.0,3.0,1.0,0.0
18195780,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7812674641609192,0.3987877964973449,0.3640443384647369,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9364986419677734,0.6879674196243286,0.6541429758071899,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.869347333908081,0.5576542019844055,0.3926438093185425,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8153085112571716,0.4537986814975738,0.4348095953464508,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.6681029200553894,0.2466207295656204,1.1383647918701172,284.8947448730469,284.95001220703125,301.5994873046875,291.8310241699219,298.3750915527344,298.21612548828125,284.896240234375,1.0,0.7003572583198547,0.3548391163349151,0.3548391163349151,1.0,1.0,-3.583773374557495,0.9471441507339478,2.636629343032837,0.1418059468269348,0.8798150420188904,0.8798150420188904,0.0,257.0909118652344,264.0,58647.16796875,0.0,4198.96142578125,1.0,279.1563720703125,282.94805908203125,294.8580627441406,298.64776611328125,293.1499938964844,293.1499938964844,279.45001220703125,38728.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664724469184875,1.0,0.0,0.0,3.6946558952331534,3.69468092918396,9.108383096645412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.61083984375,0.0,1604.0867919921875,1895.4371337890625,0.0,4010.0673828125,0.9172062873840332,1.0,0.0,3.0,1.0,0.0
18195840,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7812674641609192,0.3987877964973449,0.3640443384647369,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9364986419677734,0.6879674196243286,0.6541429758071899,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.869347333908081,0.5576542019844055,0.3926438093185425,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8153085112571716,0.4537986814975738,0.4348095953464508,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.6681029200553894,0.2466207295656204,1.1383647918701172,284.8947448730469,284.95001220703125,301.5994873046875,291.8310241699219,298.3750915527344,298.21612548828125,284.896240234375,1.0,0.7003572583198547,0.3548391163349151,0.3548391163349151,1.0,1.0,-3.583773374557495,0.9471441507339478,2.636629343032837,0.1418059468269348,0.8798150420188904,0.8798150420188904,0.0,257.0909118652344,264.0,58647.16796875,0.0,4198.96142578125,1.0,279.1563720703125,282.94805908203125,294.8580627441406,298.64776611328125,293.1499938964844,293.1499938964844,279.45001220703125,38728.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664724469184875,1.0,0.0,0.0,3.6946558952331534,3.69468092918396,9.108383096645412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.61083984375,0.0,1604.0867919921875,1895.4371337890625,0.0,4010.0673828125,0.9172062873840332,1.0,0.0,3.0,1.0,0.0
18195900,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.779895007610321,0.3987403810024261,0.3637968897819519,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9348620772361756,0.6881950497627258,0.6541106700897217,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8687242269515991,0.5592315196990967,0.3935624063014984,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8141918182373047,0.4540412425994873,0.4348920881748199,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.6670649647712708,0.2466839551925659,1.138388752937317,285.0145263671875,284.95001220703125,301.61492919921875,291.8238830566406,298.3793334960937,298.21746826171875,285.01629638671875,1.0,0.7012638449668884,0.3546050786972046,0.3546050786972046,1.0,1.0,-3.584662675857544,0.9466819763183594,2.637980699539185,0.1410885900259018,0.961797833442688,0.961797833442688,0.0,258.68621826171875,264.0,57766.24609375,0.0,4211.09716796875,1.0,279.4025573730469,283.0909118652344,294.79498291015625,298.4279479980469,293.1499938964844,293.1499938964844,279.45001220703125,34418.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605640172958374,1.0,0.0,0.0,3.735870599746704,3.735895156860352,9.312727797805564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.5478515625,0.0,1618.7069091796875,1895.4371337890625,0.0,3957.612060546875,0.9249210953712464,1.0,0.0,3.0,1.0,0.0
18195960,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7792165279388428,0.3988671600818634,0.3639220297336578,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9340426921844482,0.688641369342804,0.6545261144638062,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8687846660614014,0.5609872341156006,0.3947867751121521,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8136671185493469,0.4544524848461151,0.4352797567844391,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.6665647029876709,0.246866762638092,1.139237403869629,285.0110778808594,284.95001220703125,301.6307067871094,291.8169250488281,298.3852233886719,298.2207946777344,285.0101013183594,1.0,0.7023094892501831,0.3543721437454223,0.3543721437454223,1.0,1.0,-3.5882701873779297,0.9470692276954652,2.6412010192871094,0.1406548470258712,0.9811698794364928,0.9811698794364928,0.0,259.87091064453125,267.0,57873.07421875,0.0,4227.935546875,1.0,279.44366455078125,283.0867004394531,294.7945251464844,298.4686279296875,293.1499938964844,293.1499938964844,279.1499938964844,33518.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584154486656188,1.0,0.0,0.0,3.798484563827514,3.79850959777832,9.627510735299438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.76953125,0.0,1685.4041748046875,1895.4371337890625,0.0,3938.448486328125,0.9368619918823242,1.0,0.0,3.0,1.0,0.0
18196020,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7765336632728577,0.3979078233242035,0.363478422164917,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9308183789253236,0.6881300210952759,0.6545410752296448,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8675747513771057,0.5632415413856506,0.396670401096344,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8114806413650513,0.4543308913707733,0.4355449676513672,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6646134257316589,0.2466959804296493,1.139792561531067,284.89453125,284.95001220703125,301.66314697265625,291.8033447265625,298.3882751464844,298.21563720703125,284.89599609375,1.0,0.7042410373687744,0.3539062142372131,0.3539062142372131,1.0,1.0,-3.5910184383392334,0.9464373588562012,2.644581079483032,0.1395998895168304,0.8804641366004944,0.8804641366004944,0.0,263.17645263671875,270.0,58672.671875,0.0,4255.51611328125,1.0,279.1563415527344,282.94635009765625,294.8302307128906,298.6208801269531,293.1499938964844,293.1499938964844,279.45001220703125,38725.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675575494766236,1.0,0.0,0.0,3.697921752929688,3.697946786880493,9.124492521550564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.666015625,0.0,1607.80419921875,1895.4371337890625,0.0,4019.660888671875,0.9179245233535768,1.0,0.0,3.0,1.0,0.0
18196080,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7765336632728577,0.3979078233242035,0.363478422164917,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9308183789253236,0.6881300210952759,0.6545410752296448,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8675747513771057,0.5632415413856506,0.396670401096344,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8114806413650513,0.4543308913707733,0.4355449676513672,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6646134257316589,0.2466959804296493,1.139792561531067,284.89453125,284.95001220703125,301.66314697265625,291.8033447265625,298.3882751464844,298.21563720703125,284.89599609375,1.0,0.7042410373687744,0.3539062142372131,0.3539062142372131,1.0,1.0,-3.5910184383392334,0.9464373588562012,2.644581079483032,0.1395998895168304,0.8804641366004944,0.8804641366004944,0.0,263.17645263671875,270.0,58672.671875,0.0,4255.51611328125,1.0,279.1563415527344,282.94635009765625,294.8302307128906,298.6208801269531,293.1499938964844,293.1499938964844,279.45001220703125,38725.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675575494766236,1.0,0.0,0.0,3.697921752929688,3.697946786880493,9.124492521550564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.666015625,0.0,1607.80419921875,1895.4371337890625,0.0,4019.660888671875,0.9179245233535768,1.0,0.0,3.0,1.0,0.0
18196140,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7745624780654907,0.3979677259922027,0.3633443415164947,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.92840838432312,0.688718318939209,0.6548502445220947,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8670889735221863,0.5666059255599976,0.3988391757011413,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8098543286323547,0.4549478888511657,0.4359829127788543,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.6631389856338501,0.2469264864921569,1.1406036615371704,285.0108337402344,284.95001220703125,301.6964416503906,291.7901916503906,298.3989562988281,298.2203674316406,285.0101928710937,1.0,0.7061553001403809,0.3534402847290039,0.3534402847290039,1.0,1.0,-3.595330238342285,0.9463016986846924,2.6490285396575928,0.1384257227182388,0.9818105697631836,0.9818105697631836,0.0,265.9438781738281,273.0,57895.13671875,0.0,4284.041015625,1.0,279.4426574707031,283.0852966308594,294.7685546875,298.4431457519531,293.1499938964844,293.1499938964844,279.1499938964844,33580.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595158696174622,1.0,0.0,0.0,3.7997236251831055,3.799748659133911,9.633793069951937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.283203125,0.0,1687.368408203125,1895.4371337890625,0.0,3948.26904296875,0.9374229311943054,1.0,0.0,3.0,1.0,0.0
