time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18196200,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7745624780654907,0.3979677259922027,0.3633443415164947,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.92840838432312,0.688718318939209,0.6548502445220947,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8670889735221863,0.5666059255599976,0.3988391757011413,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8098543286323547,0.4549478888511657,0.4359829127788543,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.6631389856338501,0.2469264864921569,1.1406036615371704,285.0108337402344,284.95001220703125,301.6964416503906,291.7901916503906,298.3989562988281,298.2203674316406,285.0101928710937,1.0,0.7061553001403809,0.3534402847290039,0.3534402847290039,1.0,1.0,-3.595330238342285,0.9463016986846924,2.6490285396575928,0.1384257227182388,0.9818105697631836,0.9818105697631836,0.0,265.9438781738281,273.0,57895.13671875,0.0,4284.041015625,1.0,279.4426574707031,283.0852966308594,294.7685546875,298.4431457519531,293.1499938964844,293.1499938964844,279.1499938964844,33580.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595158696174622,1.0,0.0,0.0,3.7997236251831055,3.799748659133911,9.633793069951937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.283203125,0.0,1687.368408203125,1895.4371337890625,0.0,3948.26904296875,0.9374229311943054,1.0,0.0,3.0,1.0,0.0
18196260,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7719581127166748,0.3969947695732116,0.362880676984787,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.925229549407959,0.6881219148635864,0.6547783613204956,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8659430742263794,0.5688731670379639,0.4007294476032257,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8076596260070801,0.454793781042099,0.4362122416496277,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.6612502336502075,0.2467387020587921,1.141076683998108,284.89422607421875,284.95001220703125,301.73016357421875,291.77734375,298.4022521972656,298.2152404785156,284.8957214355469,1.0,0.7080478668212891,0.3529636263847351,0.3529636263847351,1.0,1.0,-3.597815752029419,0.9455500841140748,2.652265787124634,0.1373016834259033,0.8809682130813599,0.8809682130813599,0.0,269.254150390625,276.0,58692.609375,0.0,4311.03857421875,1.0,279.15631103515625,282.9446716308594,294.8041381835937,298.5955505371094,293.1499938964844,293.1499938964844,279.45001220703125,38730.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685969948768616,1.0,0.0,0.0,3.700791358947754,3.70081639289856,9.138659038399056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.5166015625,0.0,1611.1268310546875,1895.4371337890625,0.0,4028.83935546875,0.9185655117034912,1.0,0.0,3.0,1.0,0.0
18196320,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7719581127166748,0.3969947695732116,0.362880676984787,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.925229549407959,0.6881219148635864,0.6547783613204956,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8659430742263794,0.5688731670379639,0.4007294476032257,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8076596260070801,0.454793781042099,0.4362122416496277,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.6612502336502075,0.2467387020587921,1.141076683998108,284.89422607421875,284.95001220703125,301.73016357421875,291.77734375,298.4022521972656,298.2152404785156,284.8957214355469,1.0,0.7080478668212891,0.3529636263847351,0.3529636263847351,1.0,1.0,-3.597815752029419,0.9455500841140748,2.652265787124634,0.1373016834259033,0.8809682130813599,0.8809682130813599,0.0,269.254150390625,276.0,58692.609375,0.0,4311.03857421875,1.0,279.15631103515625,282.9446716308594,294.8041381835937,298.5955505371094,293.1499938964844,293.1499938964844,279.45001220703125,38730.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685969948768616,1.0,0.0,0.0,3.700791358947754,3.70081639289856,9.138659038399056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.5166015625,0.0,1611.1268310546875,1895.4371337890625,0.0,4028.83935546875,0.9185655117034912,1.0,0.0,3.0,1.0,0.0
18196380,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7700607776641846,0.3970467150211334,0.3627386391162872,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.922870635986328,0.6886316537857056,0.6550127863883972,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8655132055282593,0.5722573399543762,0.4029106497764587,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.806033194065094,0.4553882181644439,0.4366267025470733,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.6598292589187622,0.2469541281461715,1.1418169736862185,285.01080322265625,284.95001220703125,301.7640380859375,291.7646484375,298.4129943847656,298.2200012207031,285.0101318359375,1.0,0.7099267244338989,0.3524869978427887,0.3524869978427887,1.0,1.0,-3.6019296646118164,0.9453125596046448,2.6566171646118164,0.1360626369714737,0.9823710322380066,0.9823710322380066,0.0,272.01611328125,279.0,57908.203125,0.0,4339.111328125,1.0,279.4426574707031,283.0839538574219,294.74285888671875,298.4178771972656,293.1499938964844,293.1499938964844,279.1499938964844,33593.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605254530906676,1.0,0.0,0.0,3.80199933052063,3.802024602890015,9.645336831454188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.6669921875,0.0,1690.1845703125,1895.4371337890625,0.0,3957.2685546875,0.9379451870918274,1.0,0.0,3.0,1.0,0.0
18196440,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7700607776641846,0.3970467150211334,0.3627386391162872,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.922870635986328,0.6886316537857056,0.6550127863883972,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8655132055282593,0.5722573399543762,0.4029106497764587,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.806033194065094,0.4553882181644439,0.4366267025470733,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.6598292589187622,0.2469541281461715,1.1418169736862185,285.01080322265625,284.95001220703125,301.7640380859375,291.7646484375,298.4129943847656,298.2200012207031,285.0101318359375,1.0,0.7099267244338989,0.3524869978427887,0.3524869978427887,1.0,1.0,-3.6019296646118164,0.9453125596046448,2.6566171646118164,0.1360626369714737,0.9823710322380066,0.9823710322380066,0.0,272.01611328125,279.0,57908.203125,0.0,4339.111328125,1.0,279.4426574707031,283.0839538574219,294.74285888671875,298.4178771972656,293.1499938964844,293.1499938964844,279.1499938964844,33593.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605254530906676,1.0,0.0,0.0,3.80199933052063,3.802024602890015,9.645336831454188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.6669921875,0.0,1690.1845703125,1895.4371337890625,0.0,3957.2685546875,0.9379451870918274,1.0,0.0,3.0,1.0,0.0
18196500,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7691368460655212,0.3966574370861053,0.3627015948295593,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.921721875667572,0.6884273886680603,0.6551864743232727,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8653056621551514,0.5734913945198059,0.4040212035179138,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8052483797073364,0.4553988873958587,0.436896800994873,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.6591734886169434,0.2469206303358078,1.1424635648727417,284.88067626953125,284.95001220703125,301.7809143066406,291.7583312988281,298.4154968261719,298.2185363769531,284.87799072265625,1.0,0.7109336853027344,0.3522486686706543,0.3522486686706543,1.0,1.0,-3.6045401096344,0.945357859134674,2.65918231010437,0.1356304436922073,0.8946087956428528,0.8946087956428528,0.0,273.4508972167969,279.0,58919.17578125,0.0,4354.9814453125,1.0,279.1941833496094,282.92626953125,294.7931213378906,298.6324157714844,293.1499938964844,293.1499938964844,279.1499938964844,37092.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670233726501464,1.0,0.0,0.0,3.781049251556397,3.78107476234436,9.53933181335742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.4111328125,0.0,1692.3841552734375,1895.4371337890625,0.0,4014.940185546875,0.93356192111969,1.0,0.0,3.0,1.0,0.0
18196560,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7675537467002869,0.3960727751255035,0.3622715175151825,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9197795391082764,0.6879611611366272,0.654869556427002,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8644359707832336,0.5745301842689514,0.4048061668872833,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8038455247879028,0.4552166759967804,0.4368379116058349,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.6580113768577576,0.2467523962259292,1.1422256231307983,284.8942565917969,284.95001220703125,301.79766845703125,291.75201416015625,298.4162902832031,298.2149353027344,284.895751953125,1.0,0.7117857336997986,0.3520189225673675,0.3520189225673675,1.0,1.0,-3.6042323112487793,0.944523811340332,2.659708499908448,0.1349351704120636,0.8815371990203857,0.8815371990203857,0.0,275.3213195800781,282.0,58705.23046875,0.0,4365.6669921875,1.0,279.1566467285156,282.9435119628906,294.7785949707031,298.57049560546875,293.1499938964844,293.1499938964844,279.45001220703125,38697.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695643186569214,1.0,0.0,0.0,3.7030551433563232,3.703080177307129,9.149843549494108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.40625,0.0,1613.4732666015625,1895.4371337890625,0.0,4037.369873046875,0.919120192527771,1.0,0.0,3.0,1.0,0.0
18196620,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.7657317519187927,0.3961201012134552,0.3621277511119842,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.917490780353546,0.6883952617645264,0.6550355553627014,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8640533685684204,0.577921986579895,0.4069932401180267,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8022500872612,0.4557956159114837,0.4372386932373047,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.6566431522369385,0.246954083442688,1.1429073810577393,285.0106811523437,284.95001220703125,301.8306579589844,291.7393798828125,298.4267883300781,298.2196655273437,285.0100402832031,1.0,0.713634192943573,0.351559430360794,0.351559430360794,1.0,1.0,-3.608181953430176,0.9442841410636902,2.663897752761841,0.1337242722511291,0.9827634692192078,0.9827634692192078,0.0,278.079345703125,285.0,57914.30078125,0.0,4393.37548828125,1.0,279.44268798828125,283.08270263671875,294.7175598144531,298.39276123046875,293.1499938964844,293.1499938964844,279.1499938964844,33604.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615074992179872,1.0,0.0,0.0,3.8037500381469727,3.803775310516357,9.654221457822132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.3232421875,0.0,1692.36328125,1895.4371337890625,0.0,3966.0126953125,0.9383464455604552,1.0,0.0,3.0,1.0,0.0
18196680,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.7657317519187927,0.3961201012134552,0.3621277511119842,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.917490780353546,0.6883952617645264,0.6550355553627014,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8640533685684204,0.577921986579895,0.4069932401180267,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8022500872612,0.4557956159114837,0.4372386932373047,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.6566431522369385,0.246954083442688,1.1429073810577393,285.0106811523437,284.95001220703125,301.8306579589844,291.7393798828125,298.4267883300781,298.2196655273437,285.0100402832031,1.0,0.713634192943573,0.351559430360794,0.351559430360794,1.0,1.0,-3.608181953430176,0.9442841410636902,2.663897752761841,0.1337242722511291,0.9827634692192078,0.9827634692192078,0.0,278.079345703125,285.0,57914.30078125,0.0,4393.37548828125,1.0,279.44268798828125,283.08270263671875,294.7175598144531,298.39276123046875,293.1499938964844,293.1499938964844,279.1499938964844,33604.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615074992179872,1.0,0.0,0.0,3.8037500381469727,3.803775310516357,9.654221457822132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.3232421875,0.0,1692.36328125,1895.4371337890625,0.0,3966.0126953125,0.9383464455604552,1.0,0.0,3.0,1.0,0.0
18196740,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7633170485496521,0.3951429724693298,0.3616592586040497,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.91450697183609,0.6876484155654907,0.6548234224319458,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.863031268119812,0.5801846385002136,0.4088861048221588,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8001212477684021,0.4556080400943756,0.4374368190765381,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.6548912525177002,0.2467380762100219,1.1432596445083618,284.89373779296875,284.95001220703125,301.8627014160156,291.7265625,298.4296264648437,298.2145690917969,284.89520263671875,1.0,0.715463399887085,0.3510999381542206,0.3510999381542206,1.0,1.0,-3.610313415527344,0.943467140197754,2.66684627532959,0.1326010078191757,0.8814973831176758,0.8814973831176758,0.0,281.3843994140625,288.0,58708.11328125,0.0,4419.5419921875,1.0,279.1562805175781,282.9418029785156,294.7533569335937,298.5451354980469,293.1499938964844,293.1499938964844,279.45001220703125,38746.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705829620361328,1.0,0.0,0.0,3.704499244689941,3.704524278640747,9.15698137760046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.36865234375,0.0,1615.5093994140625,1895.4371337890625,0.0,4046.341552734375,0.9193975329399108,1.0,0.0,3.0,1.0,0.0
18196800,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7633170485496521,0.3951429724693298,0.3616592586040497,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.91450697183609,0.6876484155654907,0.6548234224319458,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.863031268119812,0.5801846385002136,0.4088861048221588,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8001212477684021,0.4556080400943756,0.4374368190765381,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.6548912525177002,0.2467380762100219,1.1432596445083618,284.89373779296875,284.95001220703125,301.8627014160156,291.7265625,298.4296264648437,298.2145690917969,284.89520263671875,1.0,0.715463399887085,0.3510999381542206,0.3510999381542206,1.0,1.0,-3.610313415527344,0.943467140197754,2.66684627532959,0.1326010078191757,0.8814973831176758,0.8814973831176758,0.0,281.3843994140625,288.0,58708.11328125,0.0,4419.5419921875,1.0,279.1562805175781,282.9418029785156,294.7533569335937,298.5451354980469,293.1499938964844,293.1499938964844,279.45001220703125,38746.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705829620361328,1.0,0.0,0.0,3.704499244689941,3.704524278640747,9.15698137760046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.36865234375,0.0,1615.5093994140625,1895.4371337890625,0.0,4046.341552734375,0.9193975329399108,1.0,0.0,3.0,1.0,0.0
18196860,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7615644335746765,0.3951899111270904,0.3615134060382843,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.912301778793335,0.6880105137825012,0.6549195647239685,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8626833558082581,0.5835761427879333,0.4110700786113739,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7985701560974121,0.4561753571033478,0.4378244578838348,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.6535695195198059,0.2469269037246704,1.1438781023025513,285.01055908203125,284.95001220703125,301.8934020996094,291.7135009765625,298.4395751953125,298.2192687988281,285.0099182128906,1.0,0.7172811031341553,0.3506699800491333,0.3506699800491333,1.0,1.0,-3.614080667495728,0.943257212638855,2.670823574066162,0.1314512342214584,0.9828290343284608,0.9828290343284608,0.0,284.1413269042969,291.0,57911.1875,0.0,4446.845703125,1.0,279.44268798828125,283.08160400390625,294.691650390625,298.366455078125,293.1499938964844,293.1499938964844,279.1499938964844,33616.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624944925308228,1.0,0.0,0.0,3.804654359817505,3.804679393768311,9.65881213232933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.642578125,0.0,1693.5455322265625,1895.4371337890625,0.0,3974.79052734375,0.9385607838630676,1.0,0.0,3.0,1.0,0.0
18196920,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7615644335746765,0.3951899111270904,0.3615134060382843,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.912301778793335,0.6880105137825012,0.6549195647239685,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8626833558082581,0.5835761427879333,0.4110700786113739,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7985701560974121,0.4561753571033478,0.4378244578838348,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.6535695195198059,0.2469269037246704,1.1438781023025513,285.01055908203125,284.95001220703125,301.8934020996094,291.7135009765625,298.4395751953125,298.2192687988281,285.0099182128906,1.0,0.7172811031341553,0.3506699800491333,0.3506699800491333,1.0,1.0,-3.614080667495728,0.943257212638855,2.670823574066162,0.1314512342214584,0.9828290343284608,0.9828290343284608,0.0,284.1413269042969,291.0,57911.1875,0.0,4446.845703125,1.0,279.44268798828125,283.08160400390625,294.691650390625,298.366455078125,293.1499938964844,293.1499938964844,279.1499938964844,33616.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624944925308228,1.0,0.0,0.0,3.804654359817505,3.804679393768311,9.65881213232933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.642578125,0.0,1693.5455322265625,1895.4371337890625,0.0,3974.79052734375,0.9385607838630676,1.0,0.0,3.0,1.0,0.0
18196980,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7592416405677795,0.3942149877548218,0.3610465824604034,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9094537496566772,0.6871931552886963,0.6546415686607361,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.861709713935852,0.5858217477798462,0.4129541516304016,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7965025305747986,0.4559767246246338,0.4380126297473907,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.651881754398346,0.2466987669467926,1.1441781520843506,284.8935852050781,284.95001220703125,301.9223937988281,291.7001037597656,298.441650390625,298.2141418457031,284.8950500488281,1.0,0.7190811634063721,0.350240021944046,0.350240021944046,1.0,1.0,-3.6160497665405273,0.942480742931366,2.6735689640045166,0.1303971856832504,0.8814573884010315,0.8814573884010315,0.0,287.4443054199219,294.0,58701.18359375,0.0,4472.625,1.0,279.1562805175781,282.9408264160156,294.7269287109375,298.5181579589844,293.1499938964844,293.1499938964844,279.45001220703125,38758.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715775847434998,1.0,0.0,0.0,3.705005407333374,3.70503044128418,9.159483056464524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.76318359375,0.0,1616.1832275390625,1895.4371337890625,0.0,4055.091064453125,0.919517457485199,1.0,0.0,3.0,1.0,0.0
18197040,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7592416405677795,0.3942149877548218,0.3610465824604034,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9094537496566772,0.6871931552886963,0.6546415686607361,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.861709713935852,0.5858217477798462,0.4129541516304016,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7965025305747986,0.4559767246246338,0.4380126297473907,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.651881754398346,0.2466987669467926,1.1441781520843506,284.8935852050781,284.95001220703125,301.9223937988281,291.7001037597656,298.441650390625,298.2141418457031,284.8950500488281,1.0,0.7190811634063721,0.350240021944046,0.350240021944046,1.0,1.0,-3.6160497665405273,0.942480742931366,2.6735689640045166,0.1303971856832504,0.8814573884010315,0.8814573884010315,0.0,287.4443054199219,294.0,58701.18359375,0.0,4472.625,1.0,279.1562805175781,282.9408264160156,294.7269287109375,298.5181579589844,293.1499938964844,293.1499938964844,279.45001220703125,38758.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715775847434998,1.0,0.0,0.0,3.705005407333374,3.70503044128418,9.159483056464524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.76318359375,0.0,1616.1832275390625,1895.4371337890625,0.0,4055.091064453125,0.919517457485199,1.0,0.0,3.0,1.0,0.0
18197100,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7580949068069458,0.3941493630409241,0.3607839345932007,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9080526828765868,0.687226414680481,0.6544266939163208,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8612424731254578,0.5874227285385132,0.413880705833435,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7954604029655457,0.4561668932437897,0.4380425214767456,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.6510112881660461,0.2467249035835266,1.1440341472625732,285.0136108398437,284.95001220703125,301.9361572265625,291.6932373046875,298.44537353515625,298.2154541015625,285.0154113769531,1.0,0.7199040055274963,0.3500250577926636,0.3500250577926636,1.0,1.0,-3.6164450645446777,0.9419167041778564,2.6745283603668213,0.1296696066856384,0.963299572467804,0.963299572467804,0.0,289.03271484375,294.0,57799.33984375,0.0,4483.53466796875,1.0,279.4027709960937,283.0843811035156,294.6640319824219,298.2977294921875,293.1499938964844,293.1499938964844,279.45001220703125,34480.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656386375427246,1.0,0.0,0.0,3.744769334793091,3.7447938919067374,9.357146382171776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.61865234375,0.0,1629.520751953125,1895.4371337890625,0.0,4002.68701171875,0.9269518852233888,1.0,0.0,3.0,1.0,0.0
18197160,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.7575461268424988,0.3942607045173645,0.3608940839767456,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9073418974876404,0.6874823570251465,0.6546629667282104,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8613780736923218,0.5891997218132019,0.4151223599910736,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.7949862480163574,0.456532746553421,0.4383850395679474,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.6505975127220154,0.2468746751546859,1.1447291374206543,285.0106201171875,284.95001220703125,301.9493408203125,291.6862487792969,298.4505310058594,298.21875,285.0096130371094,1.0,0.7208684086799622,0.3498114347457886,0.3498114347457886,1.0,1.0,-3.619600534439087,0.9422065019607544,2.677393913269043,0.1292202025651931,0.9827330112457277,0.9827330112457277,0.0,290.2085266113281,297.0,57895.19140625,0.0,4499.47314453125,1.0,279.4437255859375,283.08074951171875,294.6635131835937,298.3376159667969,293.1499938964844,293.1499938964844,279.1499938964844,33576.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96344792842865,1.0,0.0,0.0,3.806187391281128,3.8062124252319336,9.66659627010813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.7587890625,0.0,1695.06982421875,1895.4371337890625,0.0,3983.2607421875,0.9386414885520936,1.0,0.0,3.0,1.0,0.0
18197220,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7553219199180603,0.3932895362377167,0.3604365885257721,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9046695232391356,0.6865969300270081,0.6543283462524414,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8604547381401062,0.591417670249939,0.4169957339763641,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.792988121509552,0.4563251733779907,0.4385696947574615,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.6489777565002441,0.2466356754302978,1.1449922323226929,284.8934020996094,284.95001220703125,301.973876953125,291.671875,298.45135498046875,298.21356201171875,284.8948669433594,1.0,0.7226413488388062,0.3493842184543609,0.3493842184543609,1.0,1.0,-3.621451139450073,0.9413987398147584,2.6800522804260254,0.1281556189060211,0.8811413645744324,0.8811413645744324,0.0,293.50225830078125,300.0,58681.203125,0.0,4524.93408203125,1.0,279.15631103515625,282.9402160644531,294.69879150390625,298.48876953125,293.1499938964844,293.1499938964844,279.45001220703125,38775.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725922346115112,1.0,0.0,0.0,3.7043628692626953,3.704387903213501,9.156306077784392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.6357421875,0.0,1615.56884765625,1895.4371337890625,0.0,4064.00537109375,0.919382393360138,1.0,0.0,3.0,1.0,0.0
18197280,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7553219199180603,0.3932895362377167,0.3604365885257721,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9046695232391356,0.6865969300270081,0.6543283462524414,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8604547381401062,0.591417670249939,0.4169957339763641,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.792988121509552,0.4563251733779907,0.4385696947574615,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.6489777565002441,0.2466356754302978,1.1449922323226929,284.8934020996094,284.95001220703125,301.973876953125,291.671875,298.45135498046875,298.21356201171875,284.8948669433594,1.0,0.7226413488388062,0.3493842184543609,0.3493842184543609,1.0,1.0,-3.621451139450073,0.9413987398147584,2.6800522804260254,0.1281556189060211,0.8811413645744324,0.8811413645744324,0.0,293.50225830078125,300.0,58681.203125,0.0,4524.93408203125,1.0,279.15631103515625,282.9402160644531,294.69879150390625,298.48876953125,293.1499938964844,293.1499938964844,279.45001220703125,38775.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725922346115112,1.0,0.0,0.0,3.7043628692626953,3.704387903213501,9.156306077784392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.6357421875,0.0,1615.56884765625,1895.4371337890625,0.0,4064.00537109375,0.919382393360138,1.0,0.0,3.0,1.0,0.0
18197340,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7537025213241577,0.3933358192443847,0.3602922856807709,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9026994705200196,0.6868166327476501,0.6542932987213135,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8601545095443726,0.5947715044021606,0.4191525876522064,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7915263772010803,0.4568726122379303,0.4389391541481018,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.6477447748184204,0.246800884604454,1.1455069780349731,285.00994873046875,284.95001220703125,301.9956359863281,291.6568603515625,298.45880126953125,298.2181091308594,285.00927734375,1.0,0.7244023680686951,0.3489570021629333,0.3489570021629333,1.0,1.0,-3.62488317489624,0.9410880208015442,2.683795213699341,0.126962274312973,0.9819542765617372,0.9819542765617372,0.0,296.2580261230469,303.0,57871.45703125,0.0,4551.48876953125,1.0,279.44268798828125,283.0800476074219,294.6351013183594,298.30743408203125,293.1499938964844,293.1499938964844,279.1499938964844,33640.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645278453826904,1.0,0.0,0.0,3.803668260574341,3.8036932945251465,9.65380536399607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.080078125,0.0,1692.5487060546875,1895.4371337890625,0.0,3992.84326171875,0.9383538365364076,1.0,0.0,3.0,1.0,0.0
18197400,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7537025213241577,0.3933358192443847,0.3602922856807709,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9026994705200196,0.6868166327476501,0.6542932987213135,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8601545095443726,0.5947715044021606,0.4191525876522064,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7915263772010803,0.4568726122379303,0.4389391541481018,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.6477447748184204,0.246800884604454,1.1455069780349731,285.00994873046875,284.95001220703125,301.9956359863281,291.6568603515625,298.45880126953125,298.2181091308594,285.00927734375,1.0,0.7244023680686951,0.3489570021629333,0.3489570021629333,1.0,1.0,-3.62488317489624,0.9410880208015442,2.683795213699341,0.126962274312973,0.9819542765617372,0.9819542765617372,0.0,296.2580261230469,303.0,57871.45703125,0.0,4551.48876953125,1.0,279.44268798828125,283.0800476074219,294.6351013183594,298.30743408203125,293.1499938964844,293.1499938964844,279.1499938964844,33640.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645278453826904,1.0,0.0,0.0,3.803668260574341,3.8036932945251465,9.65380536399607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.080078125,0.0,1692.5487060546875,1895.4371337890625,0.0,3992.84326171875,0.9383538365364076,1.0,0.0,3.0,1.0,0.0
18197460,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7515466809272766,0.3923657834529876,0.3598286807537079,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9001550078392029,0.6858609914779663,0.6538850665092468,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8592467308044434,0.5969480276107788,0.4209939837455749,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7895721793174744,0.4566537737846374,0.4391088783740997,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.6461710333824158,0.2465495318174362,1.1457067728042605,284.89324951171875,284.95001220703125,302.0142517089844,291.64111328125,298.4579467773437,298.2128295898437,284.89471435546875,1.0,0.7261447906494141,0.3485196828842163,0.3485196828842163,1.0,1.0,-3.626505136489868,0.9401754140853882,2.686329841613769,0.1258321553468704,0.8804609775543213,0.8804609775543213,0.0,299.56201171875,306.0,58645.92578125,0.0,4576.44091796875,1.0,279.15631103515625,282.9400329589844,294.66815185546875,298.4560241699219,293.1499938964844,293.1499938964844,279.45001220703125,38800.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736530780792236,1.0,0.0,0.0,3.702310085296631,3.702335119247437,9.146161232820304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.54736328125,0.0,1613.40185546875,1895.4371337890625,0.0,4073.3125,0.9189462065696716,1.0,0.0,3.0,1.0,0.0
18197520,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7515466809272766,0.3923657834529876,0.3598286807537079,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9001550078392029,0.6858609914779663,0.6538850665092468,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8592467308044434,0.5969480276107788,0.4209939837455749,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7895721793174744,0.4566537737846374,0.4391088783740997,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.6461710333824158,0.2465495318174362,1.1457067728042605,284.89324951171875,284.95001220703125,302.0142517089844,291.64111328125,298.4579467773437,298.2128295898437,284.89471435546875,1.0,0.7261447906494141,0.3485196828842163,0.3485196828842163,1.0,1.0,-3.626505136489868,0.9401754140853882,2.686329841613769,0.1258321553468704,0.8804609775543213,0.8804609775543213,0.0,299.56201171875,306.0,58645.92578125,0.0,4576.44091796875,1.0,279.15631103515625,282.9400329589844,294.66815185546875,298.4560241699219,293.1499938964844,293.1499938964844,279.45001220703125,38800.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736530780792236,1.0,0.0,0.0,3.702310085296631,3.702335119247437,9.146161232820304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.54736328125,0.0,1613.40185546875,1895.4371337890625,0.0,4073.3125,0.9189462065696716,1.0,0.0,3.0,1.0,0.0
18197580,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7499887943267822,0.3924120664596557,0.359685868024826,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8982332348823547,0.6860111355781555,0.6537864208221436,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8589594960212708,0.6002659201622009,0.4231258630752563,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7881529331207275,0.4571915864944458,0.439469963312149,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.6449782252311707,0.2467033863067627,1.1461725234985352,285.0093994140625,284.95001220703125,302.02935791015625,291.6245422363281,298.4635009765625,298.2172241210937,285.0087585449219,1.0,0.7278770804405212,0.3480823636054992,0.3480823636054992,1.0,1.0,-3.62976336479187,0.9397745728492736,2.689988851547241,0.1245776116847992,0.9807855486869812,0.9807855486869812,0.0,302.31719970703125,309.0,57829.33984375,0.0,4602.59033203125,1.0,279.4426574707031,283.0796813964844,294.6028747558594,298.2727355957031,293.1499938964844,293.1499938964844,279.1499938964844,33653.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656031131744384,1.0,0.0,0.0,3.8012428283691406,3.8012678623199454,9.641497626944329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.1025390625,0.0,1689.7528076171875,1895.4371337890625,0.0,4002.372314453125,0.9378153085708618,1.0,0.0,3.0,1.0,0.0
18197640,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7499887943267822,0.3924120664596557,0.359685868024826,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8982332348823547,0.6860111355781555,0.6537864208221436,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8589594960212708,0.6002659201622009,0.4231258630752563,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7881529331207275,0.4571915864944458,0.439469963312149,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.6449782252311707,0.2467033863067627,1.1461725234985352,285.0093994140625,284.95001220703125,302.02935791015625,291.6245422363281,298.4635009765625,298.2172241210937,285.0087585449219,1.0,0.7278770804405212,0.3480823636054992,0.3480823636054992,1.0,1.0,-3.62976336479187,0.9397745728492736,2.689988851547241,0.1245776116847992,0.9807855486869812,0.9807855486869812,0.0,302.31719970703125,309.0,57829.33984375,0.0,4602.59033203125,1.0,279.4426574707031,283.0796813964844,294.6028747558594,298.2727355957031,293.1499938964844,293.1499938964844,279.1499938964844,33653.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656031131744384,1.0,0.0,0.0,3.8012428283691406,3.8012678623199454,9.641497626944329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.1025390625,0.0,1689.7528076171875,1895.4371337890625,0.0,4002.372314453125,0.9378153085708618,1.0,0.0,3.0,1.0,0.0
18197700,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7492305636405945,0.3920250236988067,0.3596484065055847,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8972930908203125,0.6856277585029602,0.6537930369377136,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8588126301765442,0.6014261245727539,0.4242007434368133,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7874774932861328,0.4571735858917236,0.4397144317626953,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.6444317698478699,0.2466400265693664,1.1466902494430542,284.879638671875,284.95001220703125,302.03546142578125,291.6159362792969,298.4630126953125,298.215576171875,284.87701416015625,1.0,0.7288105487823486,0.3478637039661407,0.3478637039661407,1.0,1.0,-3.631943941116333,0.9397361278533936,2.6922078132629395,0.1241374164819717,0.8927987217903137,0.8927987217903137,0.0,303.7524719238281,309.0,58825.40234375,0.0,4617.560546875,1.0,279.1942443847656,282.9228210449219,294.6509704589844,298.48406982421875,293.1499938964844,293.1499938964844,279.1499938964844,37191.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721329808235168,1.0,0.0,0.0,3.778406858444214,3.7784323692321777,9.526003736937128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.37890625,0.0,1690.001220703125,1895.4371337890625,0.0,4059.97216796875,0.9330187439918518,1.0,0.0,3.0,1.0,0.0
18197760,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7479097843170166,0.3914481997489929,0.3592269122600555,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8957225680351257,0.6849737763404846,0.6533096432685852,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8580596446990967,0.6023359298706055,0.4249169528484344,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7862523794174194,0.456965833902359,0.4396328628063202,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.6434552073478699,0.2464413940906524,1.146327257156372,284.89312744140625,284.95001220703125,302.04058837890625,291.6070861816406,298.46044921875,298.21160888671875,284.89471435546875,1.0,0.7295886874198914,0.3476543426513672,0.3476543426513672,1.0,1.0,-3.63118577003479,0.9388247132301332,2.6923611164093018,0.1234462708234787,0.8793808221817017,0.8793808221817017,0.0,305.62359619140625,312.0,58589.2421875,0.0,4627.05517578125,1.0,279.1563720703125,282.94061279296875,294.6343688964844,298.4190673828125,293.1499938964844,293.1499938964844,279.45001220703125,38846.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747433662414552,1.0,0.0,0.0,3.6980581283569336,3.6980831623077393,9.125165547629877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.73095703125,0.0,1608.8756103515625,1895.4371337890625,0.0,4082.864990234375,0.9180834889411926,1.0,0.0,3.0,1.0,0.0
18197820,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7463926076889038,0.3914964199066162,0.3590885698795318,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8937776684761047,0.6849911212921143,0.6530988216400146,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8576802611351013,0.6054139733314514,0.4269002676010132,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7848557829856873,0.4574978053569793,0.4399903118610382,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.6422824263572693,0.246580109000206,1.1467400789260864,285.0085754394531,284.95001220703125,302.0475769042969,291.5886535644531,298.4632568359375,298.215087890625,285.0079040527344,1.0,0.731279194355011,0.3472356796264648,0.3472356796264648,1.0,1.0,-3.6340677738189697,0.9383644461631776,2.6957032680511475,0.1222083419561386,0.9789472818374634,0.9789472818374634,0.0,308.4039611816406,315.0,57766.85546875,0.0,4652.3828125,1.0,279.442626953125,283.07965087890625,294.5671081542969,298.2333374023437,293.1499938964844,293.1499938964844,279.1499938964844,33670.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667229652404784,1.0,0.0,0.0,3.7971272468566895,3.797152280807495,9.620631544748903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.783203125,0.0,1684.9630126953125,1895.4371337890625,0.0,4012.283447265625,0.9368969202041626,1.0,0.0,3.0,1.0,0.0
18197880,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7463926076889038,0.3914964199066162,0.3590885698795318,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8937776684761047,0.6849911212921143,0.6530988216400146,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8576802611351013,0.6054139733314514,0.4269002676010132,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7848557829856873,0.4574978053569793,0.4399903118610382,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.6422824263572693,0.246580109000206,1.1467400789260864,285.0085754394531,284.95001220703125,302.0475769042969,291.5886535644531,298.4632568359375,298.215087890625,285.0079040527344,1.0,0.731279194355011,0.3472356796264648,0.3472356796264648,1.0,1.0,-3.6340677738189697,0.9383644461631776,2.6957032680511475,0.1222083419561386,0.9789472818374634,0.9789472818374634,0.0,308.4039611816406,315.0,57766.85546875,0.0,4652.3828125,1.0,279.442626953125,283.07965087890625,294.5671081542969,298.2333374023437,293.1499938964844,293.1499938964844,279.1499938964844,33670.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667229652404784,1.0,0.0,0.0,3.7971272468566895,3.797152280807495,9.620631544748903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.783203125,0.0,1684.9630126953125,1895.4371337890625,0.0,4012.283447265625,0.9368969202041626,1.0,0.0,3.0,1.0,0.0
18197940,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7443676590919495,0.3905346393585205,0.358631283044815,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8912524580955505,0.6838259696960449,0.6524947285652161,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8566896319389343,0.6072602868080139,0.428520143032074,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7829896211624146,0.4572643637657165,0.4401469528675079,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.6407873630523682,0.2463001012802124,1.1468206644058228,284.8930358886719,284.95001220703125,302.04998779296875,291.5691223144531,298.4574279785156,298.208740234375,284.8944702148437,1.0,0.7329382300376892,0.3468169867992401,0.3468169867992401,1.0,1.0,-3.63503623008728,0.9373050332069396,2.6977310180664062,0.1210565716028213,0.8776428699493408,0.8776428699493408,0.0,311.73114013671875,318.0,58509.25,0.0,4675.75,1.0,279.1563720703125,282.9416198730469,294.59637451171875,298.37628173828125,293.1499938964844,293.1499938964844,279.45001220703125,38877.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758912324905396,1.0,0.0,0.0,3.692152261734009,3.6921770572662354,9.09604239041073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.27734375,0.0,1602.3536376953125,1895.4371337890625,0.0,4092.90673828125,0.9167453050613404,1.0,0.0,3.0,1.0,0.0
18198000,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7443676590919495,0.3905346393585205,0.358631283044815,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8912524580955505,0.6838259696960449,0.6524947285652161,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8566896319389343,0.6072602868080139,0.428520143032074,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7829896211624146,0.4572643637657165,0.4401469528675079,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.6407873630523682,0.2463001012802124,1.1468206644058228,284.8930358886719,284.95001220703125,302.04998779296875,291.5691223144531,298.4574279785156,298.208740234375,284.8944702148437,1.0,0.7329382300376892,0.3468169867992401,0.3468169867992401,1.0,1.0,-3.63503623008728,0.9373050332069396,2.6977310180664062,0.1210565716028213,0.8776428699493408,0.8776428699493408,0.0,311.73114013671875,318.0,58509.25,0.0,4675.75,1.0,279.1563720703125,282.9416198730469,294.59637451171875,298.37628173828125,293.1499938964844,293.1499938964844,279.45001220703125,38877.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758912324905396,1.0,0.0,0.0,3.692152261734009,3.6921770572662354,9.09604239041073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.27734375,0.0,1602.3536376953125,1895.4371337890625,0.0,4092.90673828125,0.9167453050613404,1.0,0.0,3.0,1.0,0.0
