time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18198060,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7429091334342957,0.3905818462371826,0.3584944307804107,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8893287777900696,0.6837608814239502,0.6522006988525391,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8562964797019958,0.6102544665336609,0.4304293394088745,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7816391587257385,0.4577868282794952,0.44049733877182,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.6396501064300537,0.246424064040184,1.1471658945083618,285.0081481933594,284.95001220703125,302.04998779296875,291.5550537109375,298.4584350585937,298.21209716796875,285.00750732421875,1.0,0.7345826625823975,0.3464334011077881,0.3464334011077881,1.0,1.0,-3.637640953063965,0.936866581439972,2.7007741928100586,0.1198879554867744,0.9766731262207032,0.9766731262207032,0.0,314.498046875,321.0,57686.89453125,0.0,4700.2763671875,1.0,279.4425964355469,283.0806579589844,294.5305480957031,298.1900939941406,293.1499938964844,293.1499938964844,279.1499938964844,33675.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967332124710083,1.0,0.0,0.0,3.790725708007813,3.790750741958618,9.588220564182848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.9521484375,0.0,1677.3770751953125,1895.4371337890625,0.0,4017.669189453125,0.9354596138000488,1.0,0.0,3.0,1.0,0.0
18198120,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7429091334342957,0.3905818462371826,0.3584944307804107,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8893287777900696,0.6837608814239502,0.6522006988525391,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8562964797019958,0.6102544665336609,0.4304293394088745,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7816391587257385,0.4577868282794952,0.44049733877182,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.6396501064300537,0.246424064040184,1.1471658945083618,285.0081481933594,284.95001220703125,302.04998779296875,291.5550537109375,298.4584350585937,298.21209716796875,285.00750732421875,1.0,0.7345826625823975,0.3464334011077881,0.3464334011077881,1.0,1.0,-3.637640953063965,0.936866581439972,2.7007741928100586,0.1198879554867744,0.9766731262207032,0.9766731262207032,0.0,314.498046875,321.0,57686.89453125,0.0,4700.2763671875,1.0,279.4425964355469,283.0806579589844,294.5305480957031,298.1900939941406,293.1499938964844,293.1499938964844,279.1499938964844,33675.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967332124710083,1.0,0.0,0.0,3.790725708007813,3.790750741958618,9.588220564182848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.9521484375,0.0,1677.3770751953125,1895.4371337890625,0.0,4017.669189453125,0.9354596138000488,1.0,0.0,3.0,1.0,0.0
18198180,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7409616708755493,0.3896280527114868,0.3580407500267029,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8868569731712341,0.6825414896011353,0.6515383124351501,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8553313612937927,0.6120416522026062,0.4320051074028015,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.779836118221283,0.4575476944446563,0.4406461715698242,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6382079720497131,0.2461360841989517,1.1471989154815674,284.8944396972656,284.95001220703125,302.04998779296875,291.5524597167969,298.4522399902344,298.2059631347656,284.8959045410156,1.0,0.7362043857574463,0.346049815416336,0.346049815416336,1.0,1.0,-3.6384236812591553,0.9358622431755066,2.702561378479004,0.1188170090317726,0.8769293427467346,0.8769293427467346,0.0,317.80670166015625,324.0,58451.16796875,0.0,4723.0390625,1.0,279.1564025878906,282.94415283203125,294.5736694335937,298.3445129394531,293.1499938964844,293.1499938964844,279.45001220703125,38844.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752766489982604,1.0,0.0,0.0,3.686063289642334,3.68608832359314,9.066066013474484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.23681640625,0.0,1595.153076171875,1895.4371337890625,0.0,4087.5322265625,0.9153845310211182,1.0,0.0,3.0,1.0,0.0
18198240,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7409616708755493,0.3896280527114868,0.3580407500267029,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8868569731712341,0.6825414896011353,0.6515383124351501,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8553313612937927,0.6120416522026062,0.4320051074028015,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.779836118221283,0.4575476944446563,0.4406461715698242,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6382079720497131,0.2461360841989517,1.1471989154815674,284.8944396972656,284.95001220703125,302.04998779296875,291.5524597167969,298.4522399902344,298.2059631347656,284.8959045410156,1.0,0.7362043857574463,0.346049815416336,0.346049815416336,1.0,1.0,-3.6384236812591553,0.9358622431755066,2.702561378479004,0.1188170090317726,0.8769293427467346,0.8769293427467346,0.0,317.80670166015625,324.0,58451.16796875,0.0,4723.0390625,1.0,279.1564025878906,282.94415283203125,294.5736694335937,298.3445129394531,293.1499938964844,293.1499938964844,279.45001220703125,38844.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752766489982604,1.0,0.0,0.0,3.686063289642334,3.68608832359314,9.066066013474484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.23681640625,0.0,1595.153076171875,1895.4371337890625,0.0,4087.5322265625,0.9153845310211182,1.0,0.0,3.0,1.0,0.0
18198300,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7400049567222595,0.3895697295665741,0.3577902913093567,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8856309056282043,0.6823769211769104,0.6511432528495789,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8548727035522461,0.6134302616119385,0.4327795803546905,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7789333462715149,0.4577212333679199,0.4406620860099792,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6374650597572327,0.2461344748735427,1.1469361782073977,285.013427734375,284.95001220703125,302.04998779296875,291.55523681640625,298.4520568847656,298.2067565917969,285.0151062011719,1.0,0.7369415163993835,0.3458580374717712,0.3458580374717712,1.0,1.0,-3.63827395439148,0.935201108455658,2.7030727863311768,0.1180857270956039,0.9582126140594482,0.9582126140594482,0.0,319.3880920410156,324.0,57563.5234375,0.0,4732.4599609375,1.0,279.40234375,283.0865478515625,294.5190734863281,298.1317138671875,293.1499938964844,293.1499938964844,279.45001220703125,34465.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685770869255066,1.0,0.0,0.0,3.726885318756104,3.726909637451172,9.267985205951844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.62255859375,0.0,1608.6771240234375,1895.4371337890625,0.0,4028.66357421875,0.9229457378387452,1.0,0.0,3.0,1.0,0.0
18198360,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7395563125610352,0.3896822333335876,0.3579044044017792,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8849681615829468,0.682427704334259,0.6511916518211365,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8549453020095825,0.6149868965148926,0.4338734447956085,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7785292863845825,0.4580660760402679,0.4409880042076111,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.6371084451675415,0.2462552934885025,1.147509217262268,285.0101928710937,284.95001220703125,302.04998779296875,291.5605773925781,298.4533996582031,298.2094421386719,285.0092468261719,1.0,0.7378190755844116,0.345669537782669,0.345669537782669,1.0,1.0,-3.6408636569976807,0.9353848695755004,2.7054789066314697,0.1176288053393364,0.9773739576339722,0.9773739576339722,0.0,320.5647277832031,327.0,57672.69140625,0.0,4747.099609375,1.0,279.443603515625,283.0827941894531,294.5298767089844,298.181884765625,293.1499938964844,293.1499938964844,279.1499938964844,33547.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655362963676452,1.0,0.0,0.0,3.789160966873169,3.789186000823975,9.580306823409046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.5830078125,0.0,1674.5225830078125,1895.4371337890625,0.0,4001.780517578125,0.9347801208496094,1.0,0.0,3.0,1.0,0.0
18198420,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7376877069473267,0.3887353539466858,0.3574647009372711,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.882561445236206,0.6811625957489014,0.6504945158958435,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8540112376213074,0.6167092323303223,0.4354142248630523,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7767941355705261,0.4578214585781097,0.4411377906799316,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6357235312461853,0.2459638118743896,1.147539138793945,284.8959045410156,284.95001220703125,302.04998779296875,291.5786437988281,298.44732666015625,298.2033996582031,284.8973693847656,1.0,0.7394179105758667,0.3452925682067871,0.3452925682067871,1.0,1.0,-3.641577005386353,0.9343791604042052,2.707197904586792,0.1165614947676658,0.878522515296936,0.878522515296936,0.0,323.8568115234375,330.0,58491.21875,0.0,4769.591796875,1.0,279.15643310546875,282.945068359375,294.5968933105469,298.3638916015625,293.1499938964844,293.1499938964844,279.45001220703125,38721.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972949206829071,1.0,0.0,0.0,3.6877405643463135,3.68776535987854,9.074318541024696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.2744140625,0.0,1596.1353759765625,1895.4371337890625,0.0,4067.138916015625,0.9156664609909058,1.0,0.0,3.0,1.0,0.0
18198480,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7376877069473267,0.3887353539466858,0.3574647009372711,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.882561445236206,0.6811625957489014,0.6504945158958435,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8540112376213074,0.6167092323303223,0.4354142248630523,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7767941355705261,0.4578214585781097,0.4411377906799316,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6357235312461853,0.2459638118743896,1.147539138793945,284.8959045410156,284.95001220703125,302.04998779296875,291.5786437988281,298.44732666015625,298.2033996582031,284.8973693847656,1.0,0.7394179105758667,0.3452925682067871,0.3452925682067871,1.0,1.0,-3.641577005386353,0.9343791604042052,2.707197904586792,0.1165614947676658,0.878522515296936,0.878522515296936,0.0,323.8568115234375,330.0,58491.21875,0.0,4769.591796875,1.0,279.15643310546875,282.945068359375,294.5968933105469,298.3638916015625,293.1499938964844,293.1499938964844,279.45001220703125,38721.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972949206829071,1.0,0.0,0.0,3.6877405643463135,3.68776535987854,9.074318541024696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.2744140625,0.0,1596.1353759765625,1895.4371337890625,0.0,4067.138916015625,0.9156664609909058,1.0,0.0,3.0,1.0,0.0
18198540,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7363356947898865,0.388791024684906,0.3573357760906219,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8807135820388794,0.6809981465339661,0.650107741355896,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8536329865455627,0.6195912957191467,0.437243103981018,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7755333185195923,0.4583316743373871,0.4414763748645782,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.6346626877784729,0.2460778355598449,1.1478369235992432,285.01202392578125,284.95001220703125,302.04998779296875,291.6058349609375,298.4485168457031,298.2069091796875,285.01141357421875,1.0,0.7410096526145935,0.3449155986309051,0.3449155986309051,1.0,1.0,-3.643911600112915,0.9338786005973816,2.7100329399108887,0.1153625547885894,0.980381429195404,0.980381429195404,0.0,326.60699462890625,333.0,57752.96484375,0.0,4793.353515625,1.0,279.4425964355469,283.0837707519531,294.573974609375,298.2253112792969,293.1499938964844,293.1499938964844,279.1499938964844,33524.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628509283065796,1.0,0.0,0.0,3.791766881942749,3.791791915893554,9.593488812242867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.998046875,0.0,1677.43994140625,1895.4371337890625,0.0,3977.958251953125,0.9356043338775636,1.0,0.0,3.0,1.0,0.0
18198600,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7363356947898865,0.388791024684906,0.3573357760906219,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8807135820388794,0.6809981465339661,0.650107741355896,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8536329865455627,0.6195912957191467,0.437243103981018,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7755333185195923,0.4583316743373871,0.4414763748645782,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.6346626877784729,0.2460778355598449,1.1478369235992432,285.01202392578125,284.95001220703125,302.04998779296875,291.6058349609375,298.4485168457031,298.2069091796875,285.01141357421875,1.0,0.7410096526145935,0.3449155986309051,0.3449155986309051,1.0,1.0,-3.643911600112915,0.9338786005973816,2.7100329399108887,0.1153625547885894,0.980381429195404,0.980381429195404,0.0,326.60699462890625,333.0,57752.96484375,0.0,4793.353515625,1.0,279.4425964355469,283.0837707519531,294.573974609375,298.2253112792969,293.1499938964844,293.1499938964844,279.1499938964844,33524.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628509283065796,1.0,0.0,0.0,3.791766881942749,3.791791915893554,9.593488812242867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.998046875,0.0,1677.43994140625,1895.4371337890625,0.0,3977.958251953125,0.9356043338775636,1.0,0.0,3.0,1.0,0.0
18198660,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7345096468925476,0.3878408074378967,0.3568899929523468,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8783392906188965,0.6796779036521912,0.6493550539016724,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8526937365531921,0.6212315559387207,0.4387263357639313,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7738350033760071,0.4580720961093902,0.4416109025478363,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.6333091855049133,0.2457775473594665,1.1478270292282104,284.896484375,284.95001220703125,302.04998779296875,291.641357421875,298.4424133300781,298.20086669921875,284.8979187011719,1.0,0.7425820231437683,0.3445300459861755,0.3445300459861755,1.0,1.0,-3.6444151401519775,0.9327809810638428,2.7116341590881348,0.1142355278134346,0.8816293478012085,0.8816293478012085,0.0,329.9096984863281,336.0,58621.30078125,0.0,4815.34228515625,1.0,279.1563415527344,282.943603515625,294.6582946777344,298.4288330078125,293.1499938964844,293.1499938964844,279.45001220703125,38601.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699692130088806,1.0,0.0,0.0,3.697319269180298,3.697344303131104,9.121519610744144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.619140625,0.0,1606.173583984375,1895.4371337890625,0.0,4040.9375,0.91770601272583,1.0,0.0,3.0,1.0,0.0
18198720,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7345096468925476,0.3878408074378967,0.3568899929523468,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8783392906188965,0.6796779036521912,0.6493550539016724,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8526937365531921,0.6212315559387207,0.4387263357639313,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7738350033760071,0.4580720961093902,0.4416109025478363,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.6333091855049133,0.2457775473594665,1.1478270292282104,284.896484375,284.95001220703125,302.04998779296875,291.641357421875,298.4424133300781,298.20086669921875,284.8979187011719,1.0,0.7425820231437683,0.3445300459861755,0.3445300459861755,1.0,1.0,-3.6444151401519775,0.9327809810638428,2.7116341590881348,0.1142355278134346,0.8816293478012085,0.8816293478012085,0.0,329.9096984863281,336.0,58621.30078125,0.0,4815.34228515625,1.0,279.1563415527344,282.943603515625,294.6582946777344,298.4288330078125,293.1499938964844,293.1499938964844,279.45001220703125,38601.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699692130088806,1.0,0.0,0.0,3.697319269180298,3.697344303131104,9.121519610744144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.619140625,0.0,1606.173583984375,1895.4371337890625,0.0,4040.9375,0.91770601272583,1.0,0.0,3.0,1.0,0.0
18198780,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7331916093826294,0.3878951966762543,0.3567574024200439,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8765168786048889,0.6794613003730774,0.6489166021347046,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8523052930831909,0.624043345451355,0.4405024945735931,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7726041674613953,0.4585700333118438,0.4419356882572174,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.6322721242904663,0.2458836883306503,1.14808452129364,285.01397705078125,284.95001220703125,302.04998779296875,291.68438720703125,298.4435729980469,298.2043762207031,285.01336669921875,1.0,0.7441458702087402,0.3441445231437683,0.3441445231437683,1.0,1.0,-3.646554470062256,0.9321911931037904,2.7143633365631104,0.1129764840006828,0.9852376580238342,0.9852376580238342,0.0,332.66278076171875,339.0,57907.046875,0.0,4838.611328125,1.0,279.4426574707031,283.0833435058594,294.6513366699219,298.3085632324219,293.1499938964844,293.1499938964844,279.1499938964844,33478.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596261978149414,1.0,0.0,0.0,3.802377700805664,3.8024027347564697,9.647254728406551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.529296875,0.0,1689.740966796875,1895.4371337890625,0.0,3949.2529296875,0.9379695653915404,1.0,0.0,3.0,1.0,0.0
18198840,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7331916093826294,0.3878951966762543,0.3567574024200439,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8765168786048889,0.6794613003730774,0.6489166021347046,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8523052930831909,0.624043345451355,0.4405024945735931,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7726041674613953,0.4585700333118438,0.4419356882572174,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.6322721242904663,0.2458836883306503,1.14808452129364,285.01397705078125,284.95001220703125,302.04998779296875,291.68438720703125,298.4435729980469,298.2043762207031,285.01336669921875,1.0,0.7441458702087402,0.3441445231437683,0.3441445231437683,1.0,1.0,-3.646554470062256,0.9321911931037904,2.7143633365631104,0.1129764840006828,0.9852376580238342,0.9852376580238342,0.0,332.66278076171875,339.0,57907.046875,0.0,4838.611328125,1.0,279.4426574707031,283.0833435058594,294.6513366699219,298.3085632324219,293.1499938964844,293.1499938964844,279.1499938964844,33478.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596261978149414,1.0,0.0,0.0,3.802377700805664,3.8024027347564697,9.647254728406551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.529296875,0.0,1689.740966796875,1895.4371337890625,0.0,3949.2529296875,0.9379695653915404,1.0,0.0,3.0,1.0,0.0
18198900,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7325541973114014,0.3875192105770111,0.3567288815975189,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.87563157081604,0.6789060235023499,0.6487586498260498,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8521095514297485,0.624932587146759,0.441397875547409,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7720246315002441,0.4585322439670563,0.4421637058258056,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.6318027973175049,0.245799034833908,1.1485100984573364,284.8845520019531,284.95001220703125,302.04998779296875,291.7084655761719,298.4413757324219,298.2024230957031,284.8818054199219,1.0,0.7449958920478821,0.3439517319202423,0.3439517319202423,1.0,1.0,-3.6482009887695312,0.932064950466156,2.7161362171173096,0.1125354170799255,0.899113655090332,0.899113655090332,0.0,334.0954284667969,339.0,58980.2578125,0.0,4852.2392578125,1.0,279.19415283203125,282.9255676269531,294.7323608398437,298.55621337890625,293.1499938964844,293.1499938964844,279.1499938964844,36862.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650537371635436,1.0,0.0,0.0,3.785827875137329,3.785853385925293,9.56345957092708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.9443359375,0.0,1696.294677734375,1895.4371337890625,0.0,3997.50537109375,0.9345449805259703,1.0,0.0,3.0,1.0,0.0
18198960,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7314152121543884,0.3869423270225525,0.3563143014907837,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8741909265518188,0.6780896782875061,0.6481208205223083,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.851373553276062,0.6255989670753479,0.4419339597225189,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7709540724754333,0.4582955837249756,0.4420606195926666,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.6309552788734436,0.2455755472183227,1.1480498313903809,284.8963928222656,284.95001220703125,302.04998779296875,291.7341003417969,298.4375,298.1983337402344,284.8979797363281,1.0,0.7456920742988586,0.3437693119049072,0.3437693119049072,1.0,1.0,-3.646905660629273,0.93107670545578,2.7158291339874268,0.1118550449609756,0.8859332203865051,0.8859332203865051,0.0,335.9620361328125,342.0,58822.296875,0.0,4860.16455078125,1.0,279.15631103515625,282.9405212402344,294.75030517578125,298.5303649902344,293.1499938964844,293.1499938964844,279.45001220703125,38508.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966560959815979,1.0,0.0,0.0,3.712811708450317,3.712836742401123,9.198121802000968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.8681640625,0.0,1623.274169921875,1895.4371337890625,0.0,4010.8505859375,0.9211223125457764,1.0,0.0,3.0,1.0,0.0
18199020,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7301228642463684,0.3869935572147369,0.3561746776103973,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.872391939163208,0.677821934223175,0.647629976272583,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8509705066680908,0.6283362507820129,0.4436528980731964,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7697492241859436,0.458779364824295,0.4423687756061554,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.6299375295639038,0.2456741333007812,1.148266077041626,285.01593017578125,284.95001220703125,302.04998779296875,291.78973388671875,298.4386901855469,298.2017517089844,285.0153503417969,1.0,0.747227132320404,0.343404471874237,0.343404471874237,1.0,1.0,-3.6488349437713614,0.9304882884025574,2.71834659576416,0.1106298044323921,0.9915956258773804,0.9915956258773804,0.0,338.7195739746094,345.0,58123.85546875,0.0,4882.8994140625,1.0,279.4427490234375,283.0819396972656,294.7559814453125,298.42437744140625,293.1499938964844,293.1499938964844,279.1499938964844,33459.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95607590675354,1.0,0.0,0.0,3.818169593811035,3.818194627761841,9.72755515249446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.544921875,0.0,1708.5494384765625,1895.4371337890625,0.0,3917.530029296875,0.9415228962898254,1.0,0.0,3.0,1.0,0.0
18199080,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7301228642463684,0.3869935572147369,0.3561746776103973,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.872391939163208,0.677821934223175,0.647629976272583,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8509705066680908,0.6283362507820129,0.4436528980731964,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7697492241859436,0.458779364824295,0.4423687756061554,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.6299375295639038,0.2456741333007812,1.148266077041626,285.01593017578125,284.95001220703125,302.04998779296875,291.78973388671875,298.4386901855469,298.2017517089844,285.0153503417969,1.0,0.747227132320404,0.343404471874237,0.343404471874237,1.0,1.0,-3.6488349437713614,0.9304882884025574,2.71834659576416,0.1106298044323921,0.9915956258773804,0.9915956258773804,0.0,338.7195739746094,345.0,58123.85546875,0.0,4882.8994140625,1.0,279.4427490234375,283.0819396972656,294.7559814453125,298.42437744140625,293.1499938964844,293.1499938964844,279.1499938964844,33459.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95607590675354,1.0,0.0,0.0,3.818169593811035,3.818194627761841,9.72755515249446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.544921875,0.0,1708.5494384765625,1895.4371337890625,0.0,3917.530029296875,0.9415228962898254,1.0,0.0,3.0,1.0,0.0
18199140,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7283800840377808,0.3860376179218292,0.3557319939136505,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8700984120368958,0.6763786673545837,0.6467788815498352,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.850009024143219,0.6297058463096619,0.4449883103370666,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7681365609169006,0.4584904015064239,0.4424830079078674,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6286457180976868,0.2453562170267105,1.148203730583191,284.8959655761719,284.95001220703125,302.04998779296875,291.85040283203125,298.4323425292969,298.1952819824219,284.8973999023437,1.0,0.7487438917160034,0.3430396020412445,0.3430396020412445,1.0,1.0,-3.648958921432495,0.9293395280838012,2.7196192741394043,0.1095159649848938,0.8912686705589294,0.8912686705589294,0.0,342.0284423828125,348.0,59086.46875,0.0,4903.875,1.0,279.1561279296875,282.9357604980469,294.865966796875,298.66046142578125,293.1499938964844,293.1499938964844,279.45001220703125,38394.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629127383232116,1.0,0.0,0.0,3.7341623306274414,3.734187602996826,9.304213790528592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.3994140625,0.0,1647.162109375,1895.4371337890625,0.0,3978.507080078125,0.9257407784461976,1.0,0.0,3.0,1.0,0.0
18199200,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7283800840377808,0.3860376179218292,0.3557319939136505,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8700984120368958,0.6763786673545837,0.6467788815498352,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.850009024143219,0.6297058463096619,0.4449883103370666,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7681365609169006,0.4584904015064239,0.4424830079078674,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6286457180976868,0.2453562170267105,1.148203730583191,284.8959655761719,284.95001220703125,302.04998779296875,291.85040283203125,298.4323425292969,298.1952819824219,284.8973999023437,1.0,0.7487438917160034,0.3430396020412445,0.3430396020412445,1.0,1.0,-3.648958921432495,0.9293395280838012,2.7196192741394043,0.1095159649848938,0.8912686705589294,0.8912686705589294,0.0,342.0284423828125,348.0,59086.46875,0.0,4903.875,1.0,279.1561279296875,282.9357604980469,294.865966796875,298.66046142578125,293.1499938964844,293.1499938964844,279.45001220703125,38394.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629127383232116,1.0,0.0,0.0,3.7341623306274414,3.734187602996826,9.304213790528592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.3994140625,0.0,1647.162109375,1895.4371337890625,0.0,3978.507080078125,0.9257407784461976,1.0,0.0,3.0,1.0,0.0
18199260,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7271047234535217,0.3860968351364136,0.3555958271026611,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8682959079742432,0.6760215163230896,0.6462048888206482,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8495016694068909,0.6321681141853333,0.4465231001377105,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.766951322555542,0.4589710533618927,0.4427846372127533,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.6276335716247559,0.2454439401626587,1.148370623588562,285.01776123046875,284.95001220703125,302.04998779296875,291.9153747558594,298.4330444335937,298.1979064941406,285.0172119140625,1.0,0.7502361536026001,0.3427083790302276,0.3427083790302276,1.0,1.0,-3.650503396987915,0.9287385940551758,2.72176480293274,0.1083509251475334,0.998937964439392,0.998937964439392,0.0,344.80517578125,336.0,58384.55078125,0.0,4925.6552734375,1.0,279.4429016113281,283.07977294921875,294.8811950683594,298.5648498535156,293.1499938964844,293.1499938964844,279.1499938964844,33471.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952341854572296,1.0,0.0,0.0,3.83774995803833,3.837775230407715,9.82758024292707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.3251953125,0.0,1732.3653564453125,1895.4371337890625,0.0,3884.03466796875,0.9459307193756104,1.0,0.0,3.0,1.0,0.0
18199320,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7271047234535217,0.3860968351364136,0.3555958271026611,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8682959079742432,0.6760215163230896,0.6462048888206482,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8495016694068909,0.6321681141853333,0.4465231001377105,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.766951322555542,0.4589710533618927,0.4427846372127533,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.6276335716247559,0.2454439401626587,1.148370623588562,285.01776123046875,284.95001220703125,302.04998779296875,291.9153747558594,298.4330444335937,298.1979064941406,285.0172119140625,1.0,0.7502361536026001,0.3427083790302276,0.3427083790302276,1.0,1.0,-3.650503396987915,0.9287385940551758,2.72176480293274,0.1083509251475334,0.998937964439392,0.998937964439392,0.0,344.80517578125,336.0,58384.55078125,0.0,4925.6552734375,1.0,279.4429016113281,283.07977294921875,294.8811950683594,298.5648498535156,293.1499938964844,293.1499938964844,279.1499938964844,33471.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952341854572296,1.0,0.0,0.0,3.83774995803833,3.837775230407715,9.82758024292707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.3251953125,0.0,1732.3653564453125,1895.4371337890625,0.0,3884.03466796875,0.9459307193756104,1.0,0.0,3.0,1.0,0.0
18199380,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7283497452735901,0.3851607143878937,0.3549017608165741,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8699368834495544,0.674505352973938,0.6449998617172241,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8521541357040405,0.6333358883857727,0.4474889039993286,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7687821388244629,0.4586818218231201,0.4426183104515075,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6288653612136841,0.2451284378767013,1.146959900856018,284.8939819335937,284.95001220703125,302.04998779296875,291.9837951660156,298.4264831542969,298.19122314453125,284.8953552246094,1.0,0.7476971745491028,0.3423771858215332,0.3423771858215332,1.0,1.0,-3.6474993228912354,0.926748514175415,2.7207508087158203,0.1071386858820915,0.896142840385437,0.896142840385437,0.0,340.8308410644531,324.0,59349.58203125,0.0,4892.2314453125,1.0,279.156005859375,282.9297790527344,294.9987487792969,298.809814453125,293.1499938964844,293.1499938964844,279.45001220703125,38357.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590659141540528,1.0,0.0,0.0,3.7566213607788086,3.756646871566773,9.416469879397482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.37841796875,0.0,1673.21484375,1895.4371337890625,0.0,3944.2548828125,0.9307236671447754,1.0,0.0,3.0,1.0,0.0
18199440,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7283497452735901,0.3851607143878937,0.3549017608165741,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8699368834495544,0.674505352973938,0.6449998617172241,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8521541357040405,0.6333358883857727,0.4474889039993286,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7687821388244629,0.4586818218231201,0.4426183104515075,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6288653612136841,0.2451284378767013,1.146959900856018,284.8939819335937,284.95001220703125,302.04998779296875,291.9837951660156,298.4264831542969,298.19122314453125,284.8953552246094,1.0,0.7476971745491028,0.3423771858215332,0.3423771858215332,1.0,1.0,-3.6474993228912354,0.926748514175415,2.7207508087158203,0.1071386858820915,0.896142840385437,0.896142840385437,0.0,340.8308410644531,324.0,59349.58203125,0.0,4892.2314453125,1.0,279.156005859375,282.9297790527344,294.9987487792969,298.809814453125,293.1499938964844,293.1499938964844,279.45001220703125,38357.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590659141540528,1.0,0.0,0.0,3.7566213607788086,3.756646871566773,9.416469879397482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.37841796875,0.0,1673.21484375,1895.4371337890625,0.0,3944.2548828125,0.9307236671447754,1.0,0.0,3.0,1.0,0.0
18199500,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7296472191810608,0.385122686624527,0.3544643223285675,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8716501593589783,0.6741945147514343,0.6442553400993347,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8543485403060913,0.6344427466392517,0.4478989839553833,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7704693675041199,0.4588396847248077,0.4424057602882385,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.6300278306007385,0.2451278418302536,1.1456964015960691,285.01690673828125,284.95001220703125,302.04998779296875,292.0190734863281,298.42608642578125,298.1917724609375,285.0190124511719,1.0,0.7456393241882324,0.3422115743160248,0.3422115743160248,1.0,1.0,-3.644787311553955,0.9253949522972108,2.7193922996521,0.1062591597437858,0.9804051518440248,0.9804051518440248,0.0,337.1586608886719,324.0,58451.453125,0.0,4861.60205078125,1.0,279.4039306640625,283.076904296875,294.97711181640625,298.6319274902344,293.1499938964844,293.1499938964844,279.45001220703125,34420.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951801598072052,1.0,0.0,0.0,3.795257568359375,3.7952826023101807,9.611159157429938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.123046875,0.0,1688.5709228515625,1895.4371337890625,0.0,3879.177734375,0.9382096529006958,1.0,0.0,3.0,1.0,0.0
18199560,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7317607998847961,0.3853036165237427,0.3544008135795593,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8743312358856201,0.6741414666175842,0.6439586877822876,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8574904203414917,0.6357706785202026,0.4486497938632965,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7730166912078857,0.4592042565345764,0.4425056576728821,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.631841242313385,0.2452794462442398,1.1452558040618896,285.0173645019531,284.95001220703125,302.04998779296875,292.054931640625,298.42742919921875,298.19439697265625,285.0165100097656,1.0,0.7434229850769043,0.3420687615871429,0.3420687615871429,1.0,1.0,-3.644843578338623,0.9249480366706848,2.719895601272583,0.1057024598121643,1.0,1.0,0.0,332.4105224609375,312.0,58583.5,0.0,4832.21044921875,1.0,279.4441833496094,283.0764465332031,295.0187683105469,298.7163391113281,293.1499938964844,293.1499938964844,279.1499938964844,33557.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482482075691224,1.0,0.0,0.0,3.856082439422608,3.8561081886291504,9.92169589153491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.8291015625,0.0,1755.4534912109375,1895.4371337890625,0.0,3847.1669921875,0.9498929977416992,1.0,0.0,3.0,1.0,0.0
18199620,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7357578277587891,0.3844932913780212,0.3536072075366974,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8796007037162781,0.6726704239845276,0.6425660252571106,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8636519908905029,0.6369674801826477,0.4494678676128387,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7780548930168152,0.4589949548244476,0.4421861469745636,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.6354551911354065,0.2450800091028213,1.143260478973389,284.8944702148437,284.95001220703125,302.04998779296875,292.1279296875,298.42205810546875,298.18914794921875,284.89556884765625,1.0,0.7382591962814331,0.3417831063270569,0.3417831063270569,1.0,1.0,-3.6404240131378174,0.922681987285614,2.7177422046661377,0.1044642254710197,0.9001302719116211,0.9001302719116211,0.0,322.62408447265625,300.0,59549.421875,0.0,4758.751953125,1.0,279.1569519042969,282.9275817871094,295.1407165527344,298.964599609375,293.1499938964844,293.1499938964844,278.8500061035156,38284.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546809196472168,1.0,0.0,0.0,3.772938251495361,3.772963762283325,9.498448321210162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.94921875,0.0,1691.9586181640625,1895.4371337890625,0.0,3905.031982421875,0.9344582557678224,1.0,0.0,3.0,1.0,0.0
18199680,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7357578277587891,0.3844932913780212,0.3536072075366974,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8796007037162781,0.6726704239845276,0.6425660252571106,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8636519908905029,0.6369674801826477,0.4494678676128387,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7780548930168152,0.4589949548244476,0.4421861469745636,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.6354551911354065,0.2450800091028213,1.143260478973389,284.8944702148437,284.95001220703125,302.04998779296875,292.1279296875,298.42205810546875,298.18914794921875,284.89556884765625,1.0,0.7382591962814331,0.3417831063270569,0.3417831063270569,1.0,1.0,-3.6404240131378174,0.922681987285614,2.7177422046661377,0.1044642254710197,0.9001302719116211,0.9001302719116211,0.0,322.62408447265625,300.0,59549.421875,0.0,4758.751953125,1.0,279.1569519042969,282.9275817871094,295.1407165527344,298.964599609375,293.1499938964844,293.1499938964844,278.8500061035156,38284.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546809196472168,1.0,0.0,0.0,3.772938251495361,3.772963762283325,9.498448321210162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.94921875,0.0,1691.9586181640625,1895.4371337890625,0.0,3905.031982421875,0.9344582557678224,1.0,0.0,3.0,1.0,0.0
18199740,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.739941418170929,0.3836367726325989,0.3523732721805572,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8852042555809021,0.6710388660430908,0.640558123588562,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8702170252799988,0.638116717338562,0.4498857259750366,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.7833694219589233,0.4586338102817535,0.4413956999778747,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.6392378211021423,0.244748905301094,1.139785647392273,284.88153076171875,284.95001220703125,302.04998779296875,292.2020263671875,298.4161682128906,298.1835632324219,284.88330078125,1.0,0.7322877645492554,0.3414974808692932,0.3414974808692932,1.0,1.0,-3.631893396377564,0.919179916381836,2.7127134799957275,0.102743811905384,0.8274816870689392,0.8274816870689392,0.0,312.1613464355469,288.0,59654.83984375,0.0,4669.7548828125,1.0,278.8583679199219,282.8992004394531,295.2021789550781,299.05108642578125,293.1499938964844,293.1499938964844,279.1499938964844,41242.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957460641860962,1.0,0.0,0.0,3.525154829025269,3.5251786708831787,8.291816584460321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.3232421875,0.0,1436.537841796875,1895.4371337890625,0.0,3929.91748046875,0.8820698857307434,1.0,0.0,3.0,1.0,0.0
18199800,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.739941418170929,0.3836367726325989,0.3523732721805572,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8852042555809021,0.6710388660430908,0.640558123588562,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8702170252799988,0.638116717338562,0.4498857259750366,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.7833694219589233,0.4586338102817535,0.4413956999778747,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.6392378211021423,0.244748905301094,1.139785647392273,284.88153076171875,284.95001220703125,302.04998779296875,292.2020263671875,298.4161682128906,298.1835632324219,284.88330078125,1.0,0.7322877645492554,0.3414974808692932,0.3414974808692932,1.0,1.0,-3.631893396377564,0.919179916381836,2.7127134799957275,0.102743811905384,0.8274816870689392,0.8274816870689392,0.0,312.1613464355469,288.0,59654.83984375,0.0,4669.7548828125,1.0,278.8583679199219,282.8992004394531,295.2021789550781,299.05108642578125,293.1499938964844,293.1499938964844,279.1499938964844,41242.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957460641860962,1.0,0.0,0.0,3.525154829025269,3.5251786708831787,8.291816584460321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.3232421875,0.0,1436.537841796875,1895.4371337890625,0.0,3929.91748046875,0.8820698857307434,1.0,0.0,3.0,1.0,0.0
18199860,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7461932897567749,0.3841115832328796,0.3521130681037903,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8931777477264404,0.6709409952163696,0.6396998167037964,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8792113065719604,0.6408113241195679,0.4511993825435638,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7907946109771729,0.4593973159790039,0.441408634185791,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.6446808576583862,0.2451236397027969,1.1384389400482178,284.99737548828125,284.95001220703125,302.04998779296875,292.2764892578125,298.4201354980469,298.1900939941406,284.9971923828125,1.0,0.7263827323913574,0.3412905633449554,0.3412905633449554,1.0,1.0,-3.6305124759674072,0.9180944561958312,2.7124180793762207,0.1017237454652786,0.9198006391525269,0.9198006391525269,0.0,299.9848937988281,276.0,58995.484375,0.0,4590.396484375,1.0,279.141357421875,283.0372619628906,295.22906494140625,298.9530334472656,293.1499938964844,293.1499938964844,278.8500061035156,34129.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439425468444824,1.0,0.0,0.0,3.619292974472046,3.619316577911377,8.740590828892891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.5478515625,0.0,1485.393798828125,1895.4371337890625,0.0,3808.231689453125,0.8972787261009216,1.0,0.0,3.0,1.0,0.0
