time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199920,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7461932897567749,0.3841115832328796,0.3521130681037903,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8931777477264404,0.6709409952163696,0.6396998167037964,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8792113065719604,0.6408113241195679,0.4511993825435638,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7907946109771729,0.4593973159790039,0.441408634185791,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.6446808576583862,0.2451236397027969,1.1384389400482178,284.99737548828125,284.95001220703125,302.04998779296875,292.2764892578125,298.4201354980469,298.1900939941406,284.9971923828125,1.0,0.7263827323913574,0.3412905633449554,0.3412905633449554,1.0,1.0,-3.6305124759674072,0.9180944561958312,2.7124180793762207,0.1017237454652786,0.9198006391525269,0.9198006391525269,0.0,299.9848937988281,276.0,58995.484375,0.0,4590.396484375,1.0,279.141357421875,283.0372619628906,295.22906494140625,298.9530334472656,293.1499938964844,293.1499938964844,278.8500061035156,34129.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439425468444824,1.0,0.0,0.0,3.619292974472046,3.619316577911377,8.740590828892891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.5478515625,0.0,1485.393798828125,1895.4371337890625,0.0,3808.231689453125,0.8972787261009216,1.0,0.0,3.0,1.0,0.0
18199980,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.7523716688156128,0.3836187124252319,0.3514766097068786,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9010717868804932,0.6697548031806946,0.6384237408638,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8881289958953857,0.6422607898712158,0.4520817995071411,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.798193097114563,0.4594400525093078,0.441199243068695,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.6502886414527893,0.2451646775007248,1.1370158195495603,284.9148254394531,284.95001220703125,302.04998779296875,292.3505249023437,298.41766357421875,298.18817138671875,284.91534423828125,1.0,0.7204167246818542,0.34108367562294,0.34108367562294,1.0,1.0,-3.6273179054260254,0.9164591431617736,2.7108588218688965,0.1007964387536048,0.845462441444397,0.845462441444397,0.0,288.34307861328125,264.0,59722.03515625,0.0,4509.390625,1.0,278.8586120605469,282.9303894042969,295.3546447753906,299.1928405761719,293.1499938964844,293.1499938964844,279.1499938964844,38477.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94851154088974,1.0,0.0,0.0,3.5051586627960205,3.5051817893981934,8.198014143090404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.37060546875,0.0,1395.7147216796875,1895.4371337890625,0.0,3849.543212890625,0.8752349615097046,1.0,0.0,3.0,1.0,0.0
18200040,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.7523716688156128,0.3836187124252319,0.3514766097068786,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9010717868804932,0.6697548031806946,0.6384237408638,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8881289958953857,0.6422607898712158,0.4520817995071411,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.798193097114563,0.4594400525093078,0.441199243068695,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.6502886414527893,0.2451646775007248,1.1370158195495603,284.9148254394531,284.95001220703125,302.04998779296875,292.3505249023437,298.41766357421875,298.18817138671875,284.91534423828125,1.0,0.7204167246818542,0.34108367562294,0.34108367562294,1.0,1.0,-3.6273179054260254,0.9164591431617736,2.7108588218688965,0.1007964387536048,0.845462441444397,0.845462441444397,0.0,288.34307861328125,264.0,59722.03515625,0.0,4509.390625,1.0,278.8586120605469,282.9303894042969,295.3546447753906,299.1928405761719,293.1499938964844,293.1499938964844,279.1499938964844,38477.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94851154088974,1.0,0.0,0.0,3.5051586627960205,3.5051817893981934,8.198014143090404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.37060546875,0.0,1395.7147216796875,1895.4371337890625,0.0,3849.543212890625,0.8752349615097046,1.0,0.0,3.0,1.0,0.0
18200100,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.7557070255279541,0.3837293088436126,0.3511492311954498,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.905316174030304,0.6695482134819031,0.637758731842041,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8928882479667664,0.6434405446052551,0.4525308012962341,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8021110892295837,0.4597235023975372,0.4410640597343445,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.6533011198043823,0.245324820280075,1.136173963546753,285.0195617675781,284.95001220703125,302.04998779296875,292.3871459960937,298.41851806640625,298.1900329589844,285.0201110839844,1.0,0.7173656821250916,0.34098020195961,0.34098020195961,1.0,1.0,-3.625482082366944,0.9155750274658204,2.709907054901123,0.1001892983913421,0.9216364622116088,0.9216364622116088,0.0,282.4270935058594,264.0,59022.02734375,0.0,4467.71044921875,1.0,279.09832763671875,283.055419921875,295.3417053222656,299.0325622558594,293.1499938964844,293.1499938964844,279.1499938964844,33851.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412963390350342,1.0,0.0,0.0,3.5600624084472656,3.56008529663086,8.456848377136339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.484375,0.0,1419.7091064453125,1895.4371337890625,0.0,3784.225830078125,0.8852182030677795,1.0,0.0,3.0,1.0,0.0
18200160,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.7596757411956787,0.3839440643787384,0.3511075973510742,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9104662537574768,0.6694594025611877,0.6374303698539734,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8983332514762878,0.6447049379348755,0.4532380998134613,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8066117763519287,0.4601086974143982,0.4411708116531372,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.6568368077278137,0.2455696165561676,1.136014699935913,285.0067443847656,284.95001220703125,302.04998779296875,292.4233703613281,298.4201354980469,298.1927490234375,285.005615234375,1.0,0.7144203186035156,0.3408636748790741,0.3408636748790741,1.0,1.0,-3.62582278251648,0.9153075814247132,2.710515022277832,0.0997573211789131,0.9344860315322876,0.9344860315322876,0.0,276.1956481933594,252.0,59217.42578125,0.0,4430.0576171875,1.0,279.14227294921875,283.0423278808594,295.38800048828125,299.1270751953125,293.1499938964844,293.1499938964844,278.8500061035156,33135.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380378127098083,1.0,0.0,0.0,3.630537271499634,3.630560398101807,8.794984296400798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.7001953125,0.0,1490.30712890625,1895.4371337890625,0.0,3754.587890625,0.8987151384353638,1.0,0.0,3.0,1.0,0.0
18200220,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7669091820716858,0.3832974433898926,0.3503482639789581,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9203676581382751,0.6680477261543274,0.6359599828720093,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9085661768913268,0.6459087133407593,0.4539619982242584,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8145948052406311,0.4600037634372711,0.440841943025589,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6634919047355652,0.2455668896436691,1.1344975233078003,284.9103088378906,284.95001220703125,302.04998779296875,292.49432373046875,298.4162902832031,298.18927001953125,284.91094970703125,1.0,0.7083072066307068,0.3406305909156799,0.3406305909156799,1.0,1.0,-3.62179970741272,0.9133384227752686,2.708461284637451,0.0986851453781127,0.8515508770942688,0.8515508770942688,0.0,264.6491394042969,240.0,60006.24609375,0.0,4347.64208984375,1.0,278.8583984375,282.9216003417969,295.5069580078125,299.3674621582031,293.1499938964844,293.1499938964844,279.1499938964844,38241.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944403886795044,1.0,0.0,0.0,3.529117584228516,3.529140949249268,8.310469752359495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.53125,0.0,1419.0089111328125,1895.4371337890625,0.0,3812.410888671875,0.8802430629730225,1.0,0.0,3.0,1.0,0.0
18200280,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7669091820716858,0.3832974433898926,0.3503482639789581,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9203676581382751,0.6680477261543274,0.6359599828720093,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9085661768913268,0.6459087133407593,0.4539619982242584,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8145948052406311,0.4600037634372711,0.440841943025589,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6634919047355652,0.2455668896436691,1.1344975233078003,284.9103088378906,284.95001220703125,302.04998779296875,292.49432373046875,298.4162902832031,298.18927001953125,284.91094970703125,1.0,0.7083072066307068,0.3406305909156799,0.3406305909156799,1.0,1.0,-3.62179970741272,0.9133384227752686,2.708461284637451,0.0986851453781127,0.8515508770942688,0.8515508770942688,0.0,264.6491394042969,240.0,60006.24609375,0.0,4347.64208984375,1.0,278.8583984375,282.9216003417969,295.5069580078125,299.3674621582031,293.1499938964844,293.1499938964844,279.1499938964844,38241.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944403886795044,1.0,0.0,0.0,3.529117584228516,3.529140949249268,8.310469752359495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.53125,0.0,1419.0089111328125,1895.4371337890625,0.0,3812.410888671875,0.8802430629730225,1.0,0.0,3.0,1.0,0.0
18200340,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7756004333496094,0.383557379245758,0.3499022722244262,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9322457313537598,0.6676275134086609,0.6348271369934082,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9214133620262146,0.6482229828834534,0.455010712146759,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8234806656837463,0.4605876505374908,0.4407187104225158,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.6713430285453796,0.245944395661354,1.1333476305007937,285.0044860839844,284.95001220703125,302.04998779296875,292.5625915527344,298.41802978515625,298.1929931640625,285.003662109375,1.0,0.7021467089653015,0.3403975069522857,0.3403975069522857,1.0,1.0,-3.6196210384368896,0.9119369387626648,2.707684278488159,0.097537986934185,0.9398750066757202,0.9398750066757202,0.0,252.51715087890625,228.0,59466.64453125,0.0,4266.7578125,1.0,279.1415100097656,283.03668212890625,295.5321044921875,299.2910461425781,293.1499938964844,293.1499938964844,278.8500061035156,33237.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347342252731324,1.0,0.0,0.0,3.6499996185302734,3.650023221969605,8.889533091860358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.4287109375,0.0,1512.4976806640625,1895.4371337890625,0.0,3724.45751953125,0.903367280960083,1.0,0.0,3.0,1.0,0.0
18200400,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7756004333496094,0.383557379245758,0.3499022722244262,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9322457313537598,0.6676275134086609,0.6348271369934082,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9214133620262146,0.6482229828834534,0.455010712146759,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8234806656837463,0.4605876505374908,0.4407187104225158,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.6713430285453796,0.245944395661354,1.1333476305007937,285.0044860839844,284.95001220703125,302.04998779296875,292.5625915527344,298.41802978515625,298.1929931640625,285.003662109375,1.0,0.7021467089653015,0.3403975069522857,0.3403975069522857,1.0,1.0,-3.6196210384368896,0.9119369387626648,2.707684278488159,0.097537986934185,0.9398750066757202,0.9398750066757202,0.0,252.51715087890625,228.0,59466.64453125,0.0,4266.7578125,1.0,279.1415100097656,283.03668212890625,295.5321044921875,299.2910461425781,293.1499938964844,293.1499938964844,278.8500061035156,33237.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347342252731324,1.0,0.0,0.0,3.6499996185302734,3.650023221969605,8.889533091860358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.4287109375,0.0,1512.4976806640625,1895.4371337890625,0.0,3724.45751953125,0.903367280960083,1.0,0.0,3.0,1.0,0.0
18200460,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7843735218048096,0.3828954100608825,0.3491156995296478,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9440691471099854,0.6661531329154968,0.6332817077636719,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.934659481048584,0.6493349671363831,0.4556629955768585,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8323326706886292,0.4604410529136657,0.4403392076492309,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6794304847717285,0.245939090847969,1.1317851543426514,284.9074401855469,284.95001220703125,302.04998779296875,292.6274719238281,298.4139404296875,298.1891174316406,284.9081115722656,1.0,0.6958906054496765,0.3401857316493988,0.3401857316493988,1.0,1.0,-3.6152729988098153,0.909938097000122,2.7053349018096924,0.0965006798505783,0.8544042110443115,0.8544042110443115,0.0,240.94107055664065,216.0,60239.05078125,0.0,4183.61474609375,1.0,278.8582763671875,282.9154052734375,295.6416931152344,299.5209045410156,293.1499938964844,293.1499938964844,279.1499938964844,38319.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413422346115112,1.0,0.0,0.0,3.548014640808105,3.5480382442474365,8.399706530326512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.3681640625,0.0,1439.5042724609375,1895.4371337890625,0.0,3784.642333984375,0.8845254182815552,1.0,0.0,3.0,1.0,0.0
18200520,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7843735218048096,0.3828954100608825,0.3491156995296478,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9440691471099854,0.6661531329154968,0.6332817077636719,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.934659481048584,0.6493349671363831,0.4556629955768585,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8323326706886292,0.4604410529136657,0.4403392076492309,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6794304847717285,0.245939090847969,1.1317851543426514,284.9074401855469,284.95001220703125,302.04998779296875,292.6274719238281,298.4139404296875,298.1891174316406,284.9081115722656,1.0,0.6958906054496765,0.3401857316493988,0.3401857316493988,1.0,1.0,-3.6152729988098153,0.909938097000122,2.7053349018096924,0.0965006798505783,0.8544042110443115,0.8544042110443115,0.0,240.94107055664065,216.0,60239.05078125,0.0,4183.61474609375,1.0,278.8582763671875,282.9154052734375,295.6416931152344,299.5209045410156,293.1499938964844,293.1499938964844,279.1499938964844,38319.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413422346115112,1.0,0.0,0.0,3.548014640808105,3.5480382442474365,8.399706530326512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.3681640625,0.0,1439.5042724609375,1895.4371337890625,0.0,3784.642333984375,0.8845254182815552,1.0,0.0,3.0,1.0,0.0
18200580,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.794951856136322,0.3831649422645569,0.3486721813678741,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9574894905090332,0.6657040119171143,0.6321123838424683,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9498575925827026,0.6515911221504211,0.456663966178894,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8428465127944946,0.4610117971897125,0.4401952624320984,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.6890165209770203,0.2463332116603851,1.1306790113449097,285.0038452148437,284.95001220703125,302.04998779296875,292.688232421875,298.4156799316406,298.1927490234375,285.0030517578125,1.0,0.6896102428436279,0.3399739265441894,0.3399739265441894,1.0,1.0,-3.613023519515991,0.908585250377655,2.7044382095336914,0.0954153537750244,0.9432019591331482,0.9432019591331482,0.0,228.760971069336,204.0,59668.44140625,0.0,4102.4892578125,1.0,279.14166259765625,283.0332336425781,295.6591796875,299.43475341796875,293.1499938964844,293.1499938964844,278.8500061035156,33310.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93193918466568,1.0,0.0,0.0,3.66571569442749,3.6657395362854,8.96625067525747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.271484375,0.0,1530.516845703125,1895.4371337890625,0.0,3698.903076171875,0.9069545269012452,1.0,0.0,3.0,1.0,0.0
18200640,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.794951856136322,0.3831649422645569,0.3486721813678741,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9574894905090332,0.6657040119171143,0.6321123838424683,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9498575925827026,0.6515911221504211,0.456663966178894,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8428465127944946,0.4610117971897125,0.4401952624320984,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.6890165209770203,0.2463332116603851,1.1306790113449097,285.0038452148437,284.95001220703125,302.04998779296875,292.688232421875,298.4156799316406,298.1927490234375,285.0030517578125,1.0,0.6896102428436279,0.3399739265441894,0.3399739265441894,1.0,1.0,-3.613023519515991,0.908585250377655,2.7044382095336914,0.0954153537750244,0.9432019591331482,0.9432019591331482,0.0,228.760971069336,204.0,59668.44140625,0.0,4102.4892578125,1.0,279.14166259765625,283.0332336425781,295.6591796875,299.43475341796875,293.1499938964844,293.1499938964844,278.8500061035156,33310.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93193918466568,1.0,0.0,0.0,3.66571569442749,3.6657395362854,8.96625067525747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.271484375,0.0,1530.516845703125,1895.4371337890625,0.0,3698.903076171875,0.9069545269012452,1.0,0.0,3.0,1.0,0.0
18200700,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8005856275558472,0.382903516292572,0.3484554886817932,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9642571210861206,0.6650344133377075,0.6315363645553589,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9575294256210328,0.6521785259246826,0.4571338593959808,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8485372066497803,0.4609990119934082,0.4401487708091736,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.6941652297973633,0.2463896870613098,1.1303335428237915,284.8826904296875,284.95001220703125,302.04998779296875,292.7168273925781,298.4142150878906,298.1914978027344,284.8815002441406,1.0,0.6865087747573853,0.3398680388927459,0.3398680388927459,1.0,1.0,-3.612170696258545,0.9079853296279908,2.7041852474212646,0.0950272753834724,0.8599324822425842,0.8599324822425842,0.0,222.76174926757807,204.0,60593.01171875,0.0,4063.22509765625,1.0,278.8978271484375,282.8876342773437,295.74224853515625,299.6827087402344,293.1499938964844,293.1499938964844,278.8500061035156,37527.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374223351478576,1.0,0.0,0.0,3.634191513061523,3.6342155933380127,8.812698411020392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.673828125,0.0,1527.0283203125,1895.4371337890625,0.0,3748.98095703125,0.9007264971733092,1.0,0.0,3.0,1.0,0.0
18200760,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8057044148445129,0.3825110793113708,0.3478999137878418,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9702486395835876,0.6642032265663147,0.6305508017539978,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9643716812133788,0.652628481388092,0.4572756290435791,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8538841009140015,0.4608531594276428,0.4398102462291717,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6989253163337708,0.2463496029376983,1.1292206048965454,284.9057922363281,284.95001220703125,302.04998779296875,292.744140625,298.4115600585937,298.1887512207031,284.9071044921875,1.0,0.683254063129425,0.3397769927978515,0.3397769927978515,1.0,1.0,-3.608743190765381,0.9066553711891174,2.702087879180908,0.0944380238652229,0.8562912940979004,0.8562912940979004,0.0,217.1464385986328,207.0,60410.5546875,0.0,4019.631103515625,1.0,278.8574523925781,282.9118347167969,295.7603759765625,299.6551513671875,293.1499938964844,293.1499938964844,279.1499938964844,38559.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388288259506226,1.0,0.0,0.0,3.55976939201355,3.559792995452881,8.455455144940061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.9140625,0.0,1453.7608642578125,1895.4371337890625,0.0,3761.790283203125,0.8873269557952881,1.0,0.0,3.0,1.0,0.0
18200820,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8109999299049377,0.3827665150165558,0.3477015793323517,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9760206341743468,0.6637207269668579,0.6296138763427734,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9716262817382812,0.6548075675964355,0.4584159851074219,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8596141338348389,0.4614029228687286,0.4399142265319824,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7039904594421387,0.2467527687549591,1.129447102546692,285.0050964355469,284.95001220703125,302.04998779296875,292.7945251464844,298.4134521484375,298.19219970703125,285.0043640136719,1.0,0.6810474395751953,0.3395949006080627,0.3395949006080627,1.0,1.0,-3.6091325283050537,0.9061976671218872,2.702934980392456,0.0936085656285286,0.9471299648284912,0.9471299648284912,0.0,211.9136505126953,210.0,59861.0,0.0,3988.409912109375,1.0,279.1417236328125,283.0317687988281,295.7675170898437,299.5588073730469,293.1499938964844,293.1499938964844,278.8500061035156,33319.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297890663146972,1.0,0.0,0.0,3.678966760635376,3.678990602493286,9.031191439135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.212890625,0.0,1545.421630859375,1895.4371337890625,0.0,3679.20751953125,0.909953236579895,1.0,0.0,3.0,1.0,0.0
18200880,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8109999299049377,0.3827665150165558,0.3477015793323517,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9760206341743468,0.6637207269668579,0.6296138763427734,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9716262817382812,0.6548075675964355,0.4584159851074219,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8596141338348389,0.4614029228687286,0.4399142265319824,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7039904594421387,0.2467527687549591,1.129447102546692,285.0050964355469,284.95001220703125,302.04998779296875,292.7945251464844,298.4134521484375,298.19219970703125,285.0043640136719,1.0,0.6810474395751953,0.3395949006080627,0.3395949006080627,1.0,1.0,-3.6091325283050537,0.9061976671218872,2.702934980392456,0.0936085656285286,0.9471299648284912,0.9471299648284912,0.0,211.9136505126953,210.0,59861.0,0.0,3988.409912109375,1.0,279.1417236328125,283.0317687988281,295.7675170898437,299.5588073730469,293.1499938964844,293.1499938964844,278.8500061035156,33319.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297890663146972,1.0,0.0,0.0,3.678966760635376,3.678990602493286,9.031191439135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.212890625,0.0,1545.421630859375,1895.4371337890625,0.0,3679.20751953125,0.909953236579895,1.0,0.0,3.0,1.0,0.0
18200940,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8114311099052429,0.382021963596344,0.3472593426704407,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9763129949569702,0.6621338129043579,0.6283996105194092,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9730850458145142,0.6556940674781799,0.4592427313327789,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.860417902469635,0.4611643254756927,0.4398859441280365,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7047916650772095,0.2467154711484909,1.1298140287399292,284.90643310546875,284.95001220703125,302.04998779296875,292.838623046875,298.40899658203125,298.1873474121094,284.9072265625,1.0,0.6806532144546509,0.3394128382205963,0.3394128382205963,1.0,1.0,-3.608550310134888,0.9054351449012756,2.703115224838257,0.0929735228419303,0.860338032245636,0.860338032245636,0.0,211.15171813964844,213.0,60662.05078125,0.0,3982.19580078125,1.0,278.8580627441406,282.9082336425781,295.8568115234375,299.7704162597656,293.1499938964844,293.1499938964844,279.1499938964844,38321.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371760487556458,1.0,0.0,0.0,3.5789241790771484,3.5789477825164795,8.546696221856109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.1953125,0.0,1472.5504150390625,1895.4371337890625,0.0,3746.736083984375,0.8913791179656982,1.0,0.0,3.0,1.0,0.0
18201000,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8114311099052429,0.382021963596344,0.3472593426704407,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9763129949569702,0.6621338129043579,0.6283996105194092,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9730850458145142,0.6556940674781799,0.4592427313327789,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.860417902469635,0.4611643254756927,0.4398859441280365,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7047916650772095,0.2467154711484909,1.1298140287399292,284.90643310546875,284.95001220703125,302.04998779296875,292.838623046875,298.40899658203125,298.1873474121094,284.9072265625,1.0,0.6806532144546509,0.3394128382205963,0.3394128382205963,1.0,1.0,-3.608550310134888,0.9054351449012756,2.703115224838257,0.0929735228419303,0.860338032245636,0.860338032245636,0.0,211.15171813964844,213.0,60662.05078125,0.0,3982.19580078125,1.0,278.8580627441406,282.9082336425781,295.8568115234375,299.7704162597656,293.1499938964844,293.1499938964844,279.1499938964844,38321.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371760487556458,1.0,0.0,0.0,3.5789241790771484,3.5789477825164795,8.546696221856109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.1953125,0.0,1472.5504150390625,1895.4371337890625,0.0,3746.736083984375,0.8913791179656982,1.0,0.0,3.0,1.0,0.0
18201060,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.810788094997406,0.3821469247341156,0.3471705317497253,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9752659201622008,0.6615294218063354,0.6275865435600281,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9732134342193604,0.6576923727989197,0.4604325592517853,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8599510192871094,0.4615975320339203,0.4401165843009949,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7044511437416077,0.24701988697052,1.1307183504104614,285.0062561035156,284.95001220703125,302.04998779296875,292.875732421875,298.4101257324219,298.1897277832031,285.0055236816406,1.0,0.6812543272972107,0.3392190635204315,0.3392190635204315,1.0,1.0,-3.6102523803710938,0.9053335189819336,2.70491886138916,0.0922735631465911,0.9521072506904602,0.9521072506904602,0.0,211.76785278320312,216.0,60085.4609375,0.0,3990.435302734375,1.0,279.1418762207031,283.02947998046875,295.85211181640625,299.6622009277344,293.1499938964844,293.1499938964844,278.8500061035156,33310.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288724064826964,1.0,0.0,0.0,3.6949965953826895,3.6950204372406006,9.11006225123856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.6376953125,0.0,1563.435791015625,1895.4371337890625,0.0,3670.801513671875,0.9136133790016174,1.0,0.0,3.0,1.0,0.0
18201120,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.810788094997406,0.3821469247341156,0.3471705317497253,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9752659201622008,0.6615294218063354,0.6275865435600281,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9732134342193604,0.6576923727989197,0.4604325592517853,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8599510192871094,0.4615975320339203,0.4401165843009949,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7044511437416077,0.24701988697052,1.1307183504104614,285.0062561035156,284.95001220703125,302.04998779296875,292.875732421875,298.4101257324219,298.1897277832031,285.0055236816406,1.0,0.6812543272972107,0.3392190635204315,0.3392190635204315,1.0,1.0,-3.6102523803710938,0.9053335189819336,2.70491886138916,0.0922735631465911,0.9521072506904602,0.9521072506904602,0.0,211.76785278320312,216.0,60085.4609375,0.0,3990.435302734375,1.0,279.1418762207031,283.02947998046875,295.85211181640625,299.6622009277344,293.1499938964844,293.1499938964844,278.8500061035156,33310.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288724064826964,1.0,0.0,0.0,3.6949965953826895,3.6950204372406006,9.11006225123856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.6376953125,0.0,1563.435791015625,1895.4371337890625,0.0,3670.801513671875,0.9136133790016174,1.0,0.0,3.0,1.0,0.0
18201180,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8080794215202332,0.3812851309776306,0.3467330038547516,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9719515442848206,0.6598213315010071,0.6263790130615234,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9709901213645936,0.6583879590034485,0.4612188041210174,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8574395775794983,0.4612423181533813,0.4400982856750488,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7023591995239258,0.2468859404325485,1.1312116384506226,284.9047241210937,284.95001220703125,302.04998779296875,292.9051513671875,298.40484619140625,298.183837890625,284.905517578125,1.0,0.6823144555091858,0.3390252888202667,0.3390252888202667,1.0,1.0,-3.609800338745117,0.9045712351799012,2.705229043960572,0.09163698554039,0.863004207611084,0.863004207611084,0.0,214.01324462890625,219.0,60868.9140625,0.0,4003.098388671875,1.0,278.85791015625,282.9033203125,295.9262084960937,299.8582763671875,293.1499938964844,293.1499938964844,279.1499938964844,38361.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368237853050232,1.0,0.0,0.0,3.595318078994751,3.595341920852661,8.625175382803718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.94921875,0.0,1490.5860595703125,1895.4371337890625,0.0,3743.525146484375,0.8950322270393372,1.0,0.0,3.0,1.0,0.0
18201240,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8080794215202332,0.3812851309776306,0.3467330038547516,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9719515442848206,0.6598213315010071,0.6263790130615234,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9709901213645936,0.6583879590034485,0.4612188041210174,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8574395775794983,0.4612423181533813,0.4400982856750488,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7023591995239258,0.2468859404325485,1.1312116384506226,284.9047241210937,284.95001220703125,302.04998779296875,292.9051513671875,298.40484619140625,298.183837890625,284.905517578125,1.0,0.6823144555091858,0.3390252888202667,0.3390252888202667,1.0,1.0,-3.609800338745117,0.9045712351799012,2.705229043960572,0.09163698554039,0.863004207611084,0.863004207611084,0.0,214.01324462890625,219.0,60868.9140625,0.0,4003.098388671875,1.0,278.85791015625,282.9033203125,295.9262084960937,299.8582763671875,293.1499938964844,293.1499938964844,279.1499938964844,38361.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368237853050232,1.0,0.0,0.0,3.595318078994751,3.595341920852661,8.625175382803718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.94921875,0.0,1490.5860595703125,1895.4371337890625,0.0,3743.525146484375,0.8950322270393372,1.0,0.0,3.0,1.0,0.0
18201300,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8065733909606934,0.3812403082847595,0.3465142846107483,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9701014757156372,0.6593888998031616,0.6257583498954773,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.969718337059021,0.6592423319816589,0.4616223275661468,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8560353517532349,0.4613459408283233,0.4400568008422851,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7011476159095764,0.2469516843557357,1.131251335144043,285.0151062011719,284.95001220703125,302.04998779296875,292.916748046875,298.4045715332031,298.1840209960937,285.01611328125,1.0,0.6828848123550415,0.3389284014701843,0.3389284014701843,1.0,1.0,-3.609266519546509,0.9041031002998352,2.7051634788513184,0.0911634489893913,0.9405015707015992,0.9405015707015992,0.0,215.254638671875,219.0,60086.71875,0.0,4009.37158203125,1.0,279.1004638671875,283.0356140136719,295.88629150390625,299.6656188964844,293.1499938964844,293.1499938964844,279.1499938964844,34054.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309855103492736,1.0,0.0,0.0,3.6438310146331774,3.6438546180725098,8.859510671754833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.8525390625,0.0,1511.78515625,1895.4371337890625,0.0,3690.171142578125,0.9040374755859376,1.0,0.0,3.0,1.0,0.0
18201360,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.80572909116745,0.3813229203224182,0.3466121554374695,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9689160585403442,0.6591159701347351,0.6255199909210205,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9691387414932252,0.6602277159690857,0.4623309671878814,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.855243980884552,0.4615795910358429,0.4402900636196136,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7004839777946472,0.2471139430999755,1.1320316791534424,285.0052490234375,284.95001220703125,302.04998779296875,292.9261779785156,298.4054260253906,298.1855773925781,285.0041198730469,1.0,0.6836307048797607,0.3388221263885498,0.3388221263885498,1.0,1.0,-3.6111669540405273,0.9043375253677368,2.706829309463501,0.0908974781632423,0.9544686675071716,0.9544686675071716,0.0,216.2191772460937,222.0,60241.1953125,0.0,4020.281494140625,1.0,279.1429748535156,283.0258178710937,295.9044189453125,299.7304382324219,293.1499938964844,293.1499938964844,278.8500061035156,33331.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290240406990052,1.0,0.0,0.0,3.709697723388672,3.70972204208374,9.182699045595656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.8974609375,0.0,1580.310791015625,1895.4371337890625,0.0,3672.192138671875,0.9166693091392516,1.0,0.0,3.0,1.0,0.0
18201420,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8021581768989563,0.3803901076316833,0.3461486399173736,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9645195603370668,0.6573231220245361,0.6242737174034119,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9658987522125244,0.6607682704925537,0.463044673204422,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8519787192344666,0.4611417353153229,0.4402320683002472,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6976819038391113,0.2469217777252197,1.1324204206466677,284.901611328125,284.95001220703125,302.04998779296875,292.9380187988281,298.3997497558594,298.1793518066406,284.9029541015625,1.0,0.6850300431251526,0.3386095762252807,0.3386095762252807,1.0,1.0,-3.6103763580322266,0.903411626815796,2.7069647312164307,0.0901990979909896,0.8629564642906189,0.8629564642906189,0.0,219.27438354492188,225.0,60976.21484375,0.0,4037.0537109375,1.0,278.857666015625,282.89910888671875,295.9616394042969,299.9069519042969,293.1499938964844,293.1499938964844,279.1499938964844,38549.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374879598617554,1.0,0.0,0.0,3.6041314601898193,3.6041553020477295,8.667513498039625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.630859375,0.0,1501.5706787109375,1895.4371337890625,0.0,3749.578857421875,0.8970538973808289,1.0,0.0,3.0,1.0,0.0
18201480,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8021581768989563,0.3803901076316833,0.3461486399173736,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9645195603370668,0.6573231220245361,0.6242737174034119,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9658987522125244,0.6607682704925537,0.463044673204422,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8519787192344666,0.4611417353153229,0.4402320683002472,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6976819038391113,0.2469217777252197,1.1324204206466677,284.901611328125,284.95001220703125,302.04998779296875,292.9380187988281,298.3997497558594,298.1793518066406,284.9029541015625,1.0,0.6850300431251526,0.3386095762252807,0.3386095762252807,1.0,1.0,-3.6103763580322266,0.903411626815796,2.7069647312164307,0.0901990979909896,0.8629564642906189,0.8629564642906189,0.0,219.27438354492188,225.0,60976.21484375,0.0,4037.0537109375,1.0,278.857666015625,282.89910888671875,295.9616394042969,299.9069519042969,293.1499938964844,293.1499938964844,279.1499938964844,38549.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374879598617554,1.0,0.0,0.0,3.6041314601898193,3.6041553020477295,8.667513498039625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.630859375,0.0,1501.5706787109375,1895.4371337890625,0.0,3749.578857421875,0.8970538973808289,1.0,0.0,3.0,1.0,0.0
18201540,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7994139790534973,0.3803701102733612,0.34599369764328,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9608843922615052,0.6565433740615845,0.6233646273612976,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9635072946548462,0.6624721884727478,0.4640757739543915,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.849446713924408,0.461408793926239,0.4403755366802215,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6954708695411682,0.2471069544553756,1.1331214904785156,285.00372314453125,284.95001220703125,302.04998779296875,292.9400329589844,298.4000244140625,298.1808166503906,285.0029602050781,1.0,0.6864891648292542,0.3383970260620117,0.3383970260620117,1.0,1.0,-3.6113431453704834,0.9030237197875975,2.7083194255828857,0.0894213616847992,0.9544621109962464,0.9544621109962464,0.0,221.897689819336,228.0,60299.85546875,0.0,4055.77978515625,1.0,279.1420288085937,283.0239562988281,295.9218444824219,299.75738525390625,293.1499938964844,293.1499938964844,278.8500061035156,33490.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930265724658966,1.0,0.0,0.0,3.713639974594116,3.7136640548706055,9.202225328408532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.9833984375,0.0,1586.0277099609375,1895.4371337890625,0.0,3683.576416015625,0.9179334044456482,1.0,0.0,3.0,1.0,0.0
18201600,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7994139790534973,0.3803701102733612,0.34599369764328,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9608843922615052,0.6565433740615845,0.6233646273612976,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9635072946548462,0.6624721884727478,0.4640757739543915,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.849446713924408,0.461408793926239,0.4403755366802215,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6954708695411682,0.2471069544553756,1.1331214904785156,285.00372314453125,284.95001220703125,302.04998779296875,292.9400329589844,298.4000244140625,298.1808166503906,285.0029602050781,1.0,0.6864891648292542,0.3383970260620117,0.3383970260620117,1.0,1.0,-3.6113431453704834,0.9030237197875975,2.7083194255828857,0.0894213616847992,0.9544621109962464,0.9544621109962464,0.0,221.897689819336,228.0,60299.85546875,0.0,4055.77978515625,1.0,279.1420288085937,283.0239562988281,295.9218444824219,299.75738525390625,293.1499938964844,293.1499938964844,278.8500061035156,33490.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930265724658966,1.0,0.0,0.0,3.713639974594116,3.7136640548706055,9.202225328408532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.9833984375,0.0,1586.0277099609375,1895.4371337890625,0.0,3683.576416015625,0.9179334044456482,1.0,0.0,3.0,1.0,0.0
18201660,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7957140207290649,0.3793869316577911,0.3454836308956146,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9561065435409546,0.6546856164932251,0.6220541596412659,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9599499106407166,0.662876546382904,0.4646938741207123,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8461014628410339,0.4609054327011108,0.4402571618556976,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6925505995750427,0.2468798607587814,1.1333736181259155,284.9017028808594,284.95001220703125,302.04998779296875,292.9349975585937,298.394287109375,298.174560546875,284.9025573730469,1.0,0.6879293322563171,0.3381851017475128,0.3381851017475128,1.0,1.0,-3.610067367553711,0.9019530415534972,2.7081143856048584,0.0887091755867004,0.8629330992698669,0.8629330992698669,0.0,225.1771697998047,231.0,60987.4609375,0.0,4072.654296875,1.0,278.8578186035156,282.8988952636719,295.9593200683594,299.9101257324219,293.1499938964844,293.1499938964844,279.1499938964844,38579.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388880133628844,1.0,0.0,0.0,3.606043815612793,3.606067895889282,8.676713605382247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.1044921875,0.0,1503.8824462890625,1895.4371337890625,0.0,3762.328857421875,0.8975744247436523,1.0,0.0,3.0,1.0,0.0
18201720,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7957140207290649,0.3793869316577911,0.3454836308956146,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9561065435409546,0.6546856164932251,0.6220541596412659,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9599499106407166,0.662876546382904,0.4646938741207123,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8461014628410339,0.4609054327011108,0.4402571618556976,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6925505995750427,0.2468798607587814,1.1333736181259155,284.9017028808594,284.95001220703125,302.04998779296875,292.9349975585937,298.394287109375,298.174560546875,284.9025573730469,1.0,0.6879293322563171,0.3381851017475128,0.3381851017475128,1.0,1.0,-3.610067367553711,0.9019530415534972,2.7081143856048584,0.0887091755867004,0.8629330992698669,0.8629330992698669,0.0,225.1771697998047,231.0,60987.4609375,0.0,4072.654296875,1.0,278.8578186035156,282.8988952636719,295.9593200683594,299.9101257324219,293.1499938964844,293.1499938964844,279.1499938964844,38579.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388880133628844,1.0,0.0,0.0,3.606043815612793,3.606067895889282,8.676713605382247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.1044921875,0.0,1503.8824462890625,1895.4371337890625,0.0,3762.328857421875,0.8975744247436523,1.0,0.0,3.0,1.0,0.0
