time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201780,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7929571270942688,0.3793217837810516,0.3452948629856109,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9522812962532043,0.6538450717926025,0.6210959553718567,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9574113488197328,0.6644556522369385,0.4656428396701813,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8435869812965393,0.4611133933067322,0.4403512179851532,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.6903257966041565,0.2470386773347854,1.133976697921753,285.00244140625,284.95001220703125,302.04998779296875,292.9263916015625,298.3944396972656,298.1759338378906,285.0016784667969,1.0,0.6893839240074158,0.3379732072353363,0.3379732072353363,1.0,1.0,-3.610658407211304,0.901452898979187,2.7092056274414062,0.0879273116588592,0.9527490139007568,0.9527490139007568,0.0,227.90216064453125,234.0,60272.125,0.0,4091.027099609375,1.0,279.1420288085937,283.0234375,295.90753173828125,299.7445068359375,293.1499938964844,293.1499938964844,278.8500061035156,33563.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315528869628906,1.0,0.0,0.0,3.712404251098633,3.712428331375122,9.196102155328844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.9892578125,0.0,1585.17138671875,1895.4371337890625,0.0,3695.366943359375,0.9176973104476928,1.0,0.0,3.0,1.0,0.0
18201840,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7929571270942688,0.3793217837810516,0.3452948629856109,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9522812962532043,0.6538450717926025,0.6210959553718567,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9574113488197328,0.6644556522369385,0.4656428396701813,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8435869812965393,0.4611133933067322,0.4403512179851532,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.6903257966041565,0.2470386773347854,1.133976697921753,285.00244140625,284.95001220703125,302.04998779296875,292.9263916015625,298.3944396972656,298.1759338378906,285.0016784667969,1.0,0.6893839240074158,0.3379732072353363,0.3379732072353363,1.0,1.0,-3.610658407211304,0.901452898979187,2.7092056274414062,0.0879273116588592,0.9527490139007568,0.9527490139007568,0.0,227.90216064453125,234.0,60272.125,0.0,4091.027099609375,1.0,279.1420288085937,283.0234375,295.90753173828125,299.7445068359375,293.1499938964844,293.1499938964844,278.8500061035156,33563.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315528869628906,1.0,0.0,0.0,3.712404251098633,3.712428331375122,9.196102155328844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.9892578125,0.0,1585.17138671875,1895.4371337890625,0.0,3695.366943359375,0.9176973104476928,1.0,0.0,3.0,1.0,0.0
18201900,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7915279269218445,0.3788813650608063,0.3451995253562927,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9502838850021362,0.6529783010482788,0.6206293106079102,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9560424089431764,0.6646794676780701,0.4660904109477997,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8422996401786804,0.4609082639217376,0.4404223561286926,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.6892089247703552,0.2469685524702072,1.1344716548919678,284.87872314453125,284.95001220703125,302.04998779296875,292.9208374023437,298.3922119140625,298.173583984375,284.8774108886719,1.0,0.6901656985282898,0.337867259979248,0.337867259979248,1.0,1.0,-3.611209154129028,0.9012734293937684,2.7099356651306152,0.0876956805586814,0.8669182062149048,0.8669182062149048,0.0,229.36227416992188,234.0,61162.01171875,0.0,4101.4765625,1.0,278.8968200683594,282.87554931640625,295.9550170898437,299.95458984375,293.1499938964844,293.1499938964844,278.8500061035156,37691.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378455877304076,1.0,0.0,0.0,3.678762912750244,3.678787469863892,9.03019042652886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.673828125,0.0,1578.1573486328125,1895.4371337890625,0.0,3752.837158203125,0.910812497138977,1.0,0.0,3.0,1.0,0.0
18201960,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7893514633178711,0.378301203250885,0.3447580933570862,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.947411835193634,0.6519379019737244,0.619745671749115,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9537949562072754,0.6647356152534485,0.4661839306354522,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8403658270835876,0.46055668592453,0.4401884078979492,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6874852776527405,0.246791198849678,1.134153127670288,284.901123046875,284.95001220703125,302.04998779296875,292.9145202636719,298.3888854980469,298.1698608398437,284.90252685546875,1.0,0.6907983422279358,0.3377733528614044,0.3377733528614044,1.0,1.0,-3.609065771102905,0.9003227949142456,2.70874285697937,0.0872505828738212,0.8612396717071533,0.8612396717071533,0.0,231.2218475341797,237.0,60916.71484375,0.0,4107.29833984375,1.0,278.85711669921875,282.900146484375,295.9388427734375,299.8875427246094,293.1499938964844,293.1499938964844,279.1499938964844,38817.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400219917297364,1.0,0.0,0.0,3.5994441509246826,3.5994679927825928,8.644983040539955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.53515625,0.0,1498.4320068359375,1895.4371337890625,0.0,3772.64501953125,0.896293580532074,1.0,0.0,3.0,1.0,0.0
18202020,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7866515517234802,0.3781956732273102,0.3445301651954651,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9435171484947203,0.6510437726974487,0.6187342405319214,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9511964917182922,0.666193425655365,0.4670434594154358,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8379274606704712,0.4607106149196625,0.4402297437191009,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.6853139400482178,0.2469309419393539,1.1346694231033323,285.0015563964844,284.95001220703125,302.04998779296875,292.899658203125,298.3890686035156,298.1711730957031,285.0008239746094,1.0,0.6922143697738647,0.3375855088233948,0.3375855088233948,1.0,1.0,-3.609269857406616,0.8997831344604492,2.709486722946167,0.0865344852209091,0.9505478143692015,0.9505478143692015,0.0,233.97854614257807,240.0,60199.21875,0.0,4124.845703125,1.0,279.1419677734375,283.0240478515625,295.8807373046875,299.714599609375,293.1499938964844,293.1499938964844,278.8500061035156,33598.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326409697532654,1.0,0.0,0.0,3.707237720489502,3.707261800765991,9.170524322144048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.91015625,0.0,1579.53369140625,1895.4371337890625,0.0,3705.324462890625,0.9165632724761964,1.0,0.0,3.0,1.0,0.0
18202080,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7866515517234802,0.3781956732273102,0.3445301651954651,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9435171484947203,0.6510437726974487,0.6187342405319214,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9511964917182922,0.666193425655365,0.4670434594154358,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8379274606704712,0.4607106149196625,0.4402297437191009,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.6853139400482178,0.2469309419393539,1.1346694231033323,285.0015563964844,284.95001220703125,302.04998779296875,292.899658203125,298.3890686035156,298.1711730957031,285.0008239746094,1.0,0.6922143697738647,0.3375855088233948,0.3375855088233948,1.0,1.0,-3.609269857406616,0.8997831344604492,2.709486722946167,0.0865344852209091,0.9505478143692015,0.9505478143692015,0.0,233.97854614257807,240.0,60199.21875,0.0,4124.845703125,1.0,279.1419677734375,283.0240478515625,295.8807373046875,299.714599609375,293.1499938964844,293.1499938964844,278.8500061035156,33598.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326409697532654,1.0,0.0,0.0,3.707237720489502,3.707261800765991,9.170524322144048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.91015625,0.0,1579.53369140625,1895.4371337890625,0.0,3705.324462890625,0.9165632724761964,1.0,0.0,3.0,1.0,0.0
18202140,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7831493616104126,0.377140462398529,0.3439539968967438,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9386248588562012,0.6490916013717651,0.6173309683799744,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9475472569465636,0.6663517951965332,0.4674938321113586,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8348235487937927,0.4601027369499206,0.4400124251842499,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6825648546218872,0.2466659247875213,1.134754300117493,284.90167236328125,284.95001220703125,302.04998779296875,292.882080078125,298.3836975097656,298.16534423828125,284.9024658203125,1.0,0.6935836672782898,0.3373976647853851,0.3373976647853851,1.0,1.0,-3.607280731201172,0.8985751867294312,2.708705425262451,0.085883617401123,0.8597249388694763,0.8597249388694763,0.0,237.31607055664065,243.0,60832.23828125,0.0,4140.15771484375,1.0,278.8578796386719,282.9019775390625,295.90576171875,299.849853515625,293.1499938964844,293.1499938964844,279.1499938964844,38682.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410939812660216,1.0,0.0,0.0,3.5942296981811523,3.5942537784576416,8.619954314781353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.5341796875,0.0,1491.767822265625,1895.4371337890625,0.0,3782.38720703125,0.895041286945343,1.0,0.0,3.0,1.0,0.0
18202200,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7831493616104126,0.377140462398529,0.3439539968967438,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9386248588562012,0.6490916013717651,0.6173309683799744,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9475472569465636,0.6663517951965332,0.4674938321113586,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8348235487937927,0.4601027369499206,0.4400124251842499,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6825648546218872,0.2466659247875213,1.134754300117493,284.90167236328125,284.95001220703125,302.04998779296875,292.882080078125,298.3836975097656,298.16534423828125,284.9024658203125,1.0,0.6935836672782898,0.3373976647853851,0.3373976647853851,1.0,1.0,-3.607280731201172,0.8985751867294312,2.708705425262451,0.085883617401123,0.8597249388694763,0.8597249388694763,0.0,237.31607055664065,243.0,60832.23828125,0.0,4140.15771484375,1.0,278.8578796386719,282.9019775390625,295.90576171875,299.849853515625,293.1499938964844,293.1499938964844,279.1499938964844,38682.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410939812660216,1.0,0.0,0.0,3.5942296981811523,3.5942537784576416,8.619954314781353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.5341796875,0.0,1491.767822265625,1895.4371337890625,0.0,3782.38720703125,0.895041286945343,1.0,0.0,3.0,1.0,0.0
18202260,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.780548095703125,0.3769963383674621,0.3436977863311767,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.934758484363556,0.6481472849845886,0.6162802577018738,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9449488520622252,0.6676886081695557,0.4682740271091461,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8324831128120422,0.4602046310901642,0.4400099217891693,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.6804808974266052,0.2467890679836273,1.1352088451385498,285.0003356933594,284.95001220703125,302.04998779296875,292.86199951171875,298.38397216796875,298.1666564941406,284.99920654296875,1.0,0.6949566006660461,0.3372435569763183,0.3372435569763183,1.0,1.0,-3.6071815490722656,0.8980492949485779,2.709132194519043,0.0852669700980186,0.9475535154342652,0.9475535154342652,0.0,240.0724029541016,246.0,60091.40234375,0.0,4156.89208984375,1.0,279.1424255371094,283.0245056152344,295.8428649902344,299.67138671875,293.1499938964844,293.1499938964844,278.8500061035156,33583.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933779239654541,1.0,0.0,0.0,3.701029300689697,3.7010533809661865,9.139833991866908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.634765625,0.0,1572.350830078125,1895.4371337890625,0.0,3715.732666015625,0.9148765802383424,1.0,0.0,3.0,1.0,0.0
18202320,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.780548095703125,0.3769963383674621,0.3436977863311767,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.934758484363556,0.6481472849845886,0.6162802577018738,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9449488520622252,0.6676886081695557,0.4682740271091461,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8324831128120422,0.4602046310901642,0.4400099217891693,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.6804808974266052,0.2467890679836273,1.1352088451385498,285.0003356933594,284.95001220703125,302.04998779296875,292.86199951171875,298.38397216796875,298.1666564941406,284.99920654296875,1.0,0.6949566006660461,0.3372435569763183,0.3372435569763183,1.0,1.0,-3.6071815490722656,0.8980492949485779,2.709132194519043,0.0852669700980186,0.9475535154342652,0.9475535154342652,0.0,240.0724029541016,246.0,60091.40234375,0.0,4156.89208984375,1.0,279.1424255371094,283.0245056152344,295.8428649902344,299.67138671875,293.1499938964844,293.1499938964844,278.8500061035156,33583.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933779239654541,1.0,0.0,0.0,3.701029300689697,3.7010533809661865,9.139833991866908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.634765625,0.0,1572.350830078125,1895.4371337890625,0.0,3715.732666015625,0.9148765802383424,1.0,0.0,3.0,1.0,0.0
18202380,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7771797776222229,0.3759087026119232,0.3430936634540558,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9299461245536804,0.6461544036865234,0.6148389577865601,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9413211345672609,0.6677267551422119,0.468644767999649,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8295009732246399,0.4595485031604767,0.4397480487823486,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6778466105461121,0.2465090602636337,1.135229229927063,284.9019470214844,284.95001220703125,302.04998779296875,292.8397827148437,298.37890625,298.1610717773437,284.9027404785156,1.0,0.6962817311286926,0.3370894491672516,0.3370894491672516,1.0,1.0,-3.604886054992676,0.896858274936676,2.7080278396606445,0.0847152397036552,0.8575323820114136,0.8575323820114136,0.0,243.4058837890625,249.0,60700.2421875,0.0,4171.3388671875,1.0,278.85797119140625,282.9047241210937,295.8636474609375,299.8003845214844,293.1499938964844,293.1499938964844,279.1499938964844,38713.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942293643951416,1.0,0.0,0.0,3.5840954780578613,3.5841193199157715,8.571413445679354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.7578125,0.0,1481.011962890625,1895.4371337890625,0.0,3793.27978515625,0.8928258419036865,1.0,0.0,3.0,1.0,0.0
18202440,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7771797776222229,0.3759087026119232,0.3430936634540558,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9299461245536804,0.6461544036865234,0.6148389577865601,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9413211345672609,0.6677267551422119,0.468644767999649,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8295009732246399,0.4595485031604767,0.4397480487823486,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6778466105461121,0.2465090602636337,1.135229229927063,284.9019470214844,284.95001220703125,302.04998779296875,292.8397827148437,298.37890625,298.1610717773437,284.9027404785156,1.0,0.6962817311286926,0.3370894491672516,0.3370894491672516,1.0,1.0,-3.604886054992676,0.896858274936676,2.7080278396606445,0.0847152397036552,0.8575323820114136,0.8575323820114136,0.0,243.4058837890625,249.0,60700.2421875,0.0,4171.3388671875,1.0,278.85797119140625,282.9047241210937,295.8636474609375,299.8003845214844,293.1499938964844,293.1499938964844,279.1499938964844,38713.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942293643951416,1.0,0.0,0.0,3.5840954780578613,3.5841193199157715,8.571413445679354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.7578125,0.0,1481.011962890625,1895.4371337890625,0.0,3793.27978515625,0.8928258419036865,1.0,0.0,3.0,1.0,0.0
18202500,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.7756033539772034,0.3757566213607788,0.3427949547767639,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9276657104492188,0.6455835103988647,0.6141079664230347,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.939632534980774,0.6682672500610352,0.4688377380371094,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8280919790267944,0.459511786699295,0.4395889341831207,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.6765832304954529,0.2465144097805023,1.1350542306900024,285.0111083984375,284.95001220703125,302.04998779296875,292.8279113769531,298.37847900390625,298.1610717773437,285.01190185546875,1.0,0.6968822479248047,0.337012380361557,0.337012380361557,1.0,1.0,-3.60347056388855,0.8961882591247559,2.707282304763794,0.0842856988310813,0.9331408739089966,0.9331408739089966,0.0,244.96408081054688,249.0,59862.3515625,0.0,4177.189453125,1.0,279.1001281738281,283.0365600585937,295.8002624511719,299.5791320800781,293.1499938964844,293.1499938964844,279.1499938964844,34269.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936735212802887,1.0,0.0,0.0,3.6293132305145264,3.6293368339538574,8.789055527813616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.0390625,0.0,1497.40185546875,1895.4371337890625,0.0,3742.71728515625,0.9009742736816406,1.0,0.0,3.0,1.0,0.0
18202560,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7746666073799133,0.3757267296314239,0.3428046405315399,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9261537194252014,0.6451626420021057,0.6137455701828003,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.938723921775818,0.6689434051513672,0.4693404138088226,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8272321820259094,0.4595995843410492,0.4396988749504089,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.6758415102958679,0.2466162592172622,1.1356170177459717,284.9996032714844,284.95001220703125,302.04998779296875,292.81561279296875,298.3791809082031,298.1623229980469,284.9984436035156,1.0,0.6976107954978943,0.3369399011135101,0.3369399011135101,1.0,1.0,-3.60445785522461,0.8962507843971252,2.708207130432129,0.0840998962521553,0.9443299770355223,0.9443299770355223,0.0,246.16534423828125,252.0,59950.5703125,0.0,4187.20703125,1.0,279.1428527832031,283.02642822265625,295.7962341308594,299.61669921875,293.1499938964844,293.1499938964844,278.8500061035156,33570.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934989869594574,1.0,0.0,0.0,3.6910386085510254,3.691062450408936,9.090556432056474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.1416015625,0.0,1560.9249267578125,1895.4371337890625,0.0,3726.7919921875,0.912618100643158,1.0,0.0,3.0,1.0,0.0
18202620,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.77143794298172,0.3746117353439331,0.3421774208545685,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.921505570411682,0.6431363224983215,0.6122733950614929,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9351475238800048,0.6688681840896606,0.4696367681026459,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8243526816368103,0.4589001536369324,0.4393972158432007,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6733250617980957,0.2463239431381225,1.1355838775634766,284.90106201171875,284.95001220703125,302.04998779296875,292.7898254394531,298.3743591308594,298.1570739746094,284.90234375,1.0,0.6988945603370667,0.336794912815094,0.336794912815094,1.0,1.0,-3.601895809173584,0.8950096964836121,2.706886053085327,0.0835627168416976,0.8541579842567444,0.8541579842567444,0.0,249.488525390625,255.0,60534.7578125,0.0,4200.85009765625,1.0,278.8578796386719,282.9072265625,295.81402587890625,299.74139404296875,293.1499938964844,293.1499938964844,279.1499938964844,38827.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943558931350708,1.0,0.0,0.0,3.571047067642212,3.571070909500122,8.509116469213041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.04296875,0.0,1467.78955078125,1895.4371337890625,0.0,3804.754638671875,0.8899534940719604,1.0,0.0,3.0,1.0,0.0
18202680,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.77143794298172,0.3746117353439331,0.3421774208545685,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.921505570411682,0.6431363224983215,0.6122733950614929,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9351475238800048,0.6688681840896606,0.4696367681026459,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8243526816368103,0.4589001536369324,0.4393972158432007,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6733250617980957,0.2463239431381225,1.1355838775634766,284.90106201171875,284.95001220703125,302.04998779296875,292.7898254394531,298.3743591308594,298.1570739746094,284.90234375,1.0,0.6988945603370667,0.336794912815094,0.336794912815094,1.0,1.0,-3.601895809173584,0.8950096964836121,2.706886053085327,0.0835627168416976,0.8541579842567444,0.8541579842567444,0.0,249.488525390625,255.0,60534.7578125,0.0,4200.85009765625,1.0,278.8578796386719,282.9072265625,295.81402587890625,299.74139404296875,293.1499938964844,293.1499938964844,279.1499938964844,38827.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943558931350708,1.0,0.0,0.0,3.571047067642212,3.571070909500122,8.509116469213041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.04296875,0.0,1467.78955078125,1895.4371337890625,0.0,3804.754638671875,0.8899534940719604,1.0,0.0,3.0,1.0,0.0
18202740,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7690273523330688,0.3743955492973327,0.3418653309345245,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9178703427314758,0.642102837562561,0.6111501455307007,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9325859546661376,0.6699696779251099,0.4702581465244293,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8221486210823059,0.4589048027992248,0.4393105804920196,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6714093089103699,0.2464177459478378,1.1359277963638306,284.9986877441406,284.95001220703125,302.04998779296875,292.7626647949219,298.3746032714844,298.1583251953125,284.9978332519531,1.0,0.7001851797103882,0.3366499543190002,0.3366499543190002,1.0,1.0,-3.601217031478882,0.8943429589271545,2.706874132156372,0.0829484313726425,0.940682590007782,0.940682590007782,0.0,252.24185180664065,258.0,59787.5859375,0.0,4215.99658203125,1.0,279.14178466796875,283.0287780761719,295.744140625,299.55450439453125,293.1499938964844,293.1499938964844,278.8500061035156,33651.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363003373146056,1.0,0.0,0.0,3.6773722171783447,3.677396059036255,9.023364100357868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.8388671875,0.0,1546.1326904296875,1895.4371337890625,0.0,3738.751708984375,0.9098085165023804,1.0,0.0,3.0,1.0,0.0
18202800,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7690273523330688,0.3743955492973327,0.3418653309345245,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9178703427314758,0.642102837562561,0.6111501455307007,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9325859546661376,0.6699696779251099,0.4702581465244293,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8221486210823059,0.4589048027992248,0.4393105804920196,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6714093089103699,0.2464177459478378,1.1359277963638306,284.9986877441406,284.95001220703125,302.04998779296875,292.7626647949219,298.3746032714844,298.1583251953125,284.9978332519531,1.0,0.7001851797103882,0.3366499543190002,0.3366499543190002,1.0,1.0,-3.601217031478882,0.8943429589271545,2.706874132156372,0.0829484313726425,0.940682590007782,0.940682590007782,0.0,252.24185180664065,258.0,59787.5859375,0.0,4215.99658203125,1.0,279.14178466796875,283.0287780761719,295.744140625,299.55450439453125,293.1499938964844,293.1499938964844,278.8500061035156,33651.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363003373146056,1.0,0.0,0.0,3.6773722171783447,3.677396059036255,9.023364100357868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.8388671875,0.0,1546.1326904296875,1895.4371337890625,0.0,3738.751708984375,0.9098085165023804,1.0,0.0,3.0,1.0,0.0
18202860,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7659093141555786,0.373256504535675,0.3412041962146759,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9134396314620972,0.6400480270385742,0.6096360087394714,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.929050087928772,0.6697877049446106,0.4704697728157043,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8193209171295166,0.4581653475761413,0.4389612674713135,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.6689866185188293,0.2461137622594833,1.1358205080032349,284.9029235839844,284.95001220703125,302.04998779296875,292.734375,298.3700256347656,298.1534118652344,284.90362548828125,1.0,0.701427161693573,0.3365040719509125,0.3365040719509125,1.0,1.0,-3.5983147621154785,0.8929980993270874,2.7053167819976807,0.0823739990592002,0.8522657155990601,0.8522657155990601,0.0,255.57086181640625,261.0,60359.64453125,0.0,4228.73486328125,1.0,278.858154296875,282.9118957519531,295.7583312988281,299.6742553710937,293.1499938964844,293.1499938964844,279.1499938964844,38753.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944804072380066,1.0,0.0,0.0,3.5579674243927,3.5579910278320312,8.446897936664755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.490234375,0.0,1453.24951171875,1895.4371337890625,0.0,3816.03466796875,0.8870761394500732,1.0,0.0,3.0,1.0,0.0
18202920,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7659093141555786,0.373256504535675,0.3412041962146759,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9134396314620972,0.6400480270385742,0.6096360087394714,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.929050087928772,0.6697877049446106,0.4704697728157043,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8193209171295166,0.4581653475761413,0.4389612674713135,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.6689866185188293,0.2461137622594833,1.1358205080032349,284.9029235839844,284.95001220703125,302.04998779296875,292.734375,298.3700256347656,298.1534118652344,284.90362548828125,1.0,0.701427161693573,0.3365040719509125,0.3365040719509125,1.0,1.0,-3.5983147621154785,0.8929980993270874,2.7053167819976807,0.0823739990592002,0.8522657155990601,0.8522657155990601,0.0,255.57086181640625,261.0,60359.64453125,0.0,4228.73486328125,1.0,278.858154296875,282.9118957519531,295.7583312988281,299.6742553710937,293.1499938964844,293.1499938964844,279.1499938964844,38753.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944804072380066,1.0,0.0,0.0,3.5579674243927,3.5579910278320312,8.446897936664755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.490234375,0.0,1453.24951171875,1895.4371337890625,0.0,3816.03466796875,0.8870761394500732,1.0,0.0,3.0,1.0,0.0
18202980,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7635986804962158,0.3730099201202392,0.3408710658550262,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9100329875946044,0.6389780640602112,0.6084862351417542,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9265415668487548,0.6707819700241089,0.4710207283496856,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8171582818031311,0.458127349615097,0.4388395845890045,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.6671563386917114,0.2461951971054077,1.136122226715088,284.9977722167969,284.95001220703125,302.04998779296875,292.7052917480469,298.3702392578125,298.1546630859375,284.9969482421875,1.0,0.7026820778846741,0.3363581597805023,0.3363581597805023,1.0,1.0,-3.5974013805389404,0.8922588229179382,2.7051424980163574,0.0817311853170394,0.9367288947105408,0.9367288947105408,0.0,258.3179016113281,264.0,59607.93359375,0.0,4243.19580078125,1.0,279.1416931152344,283.0311584472656,295.6866760253906,299.4856872558594,293.1499938964844,293.1499938964844,278.8500061035156,33656.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375382661819458,1.0,0.0,0.0,3.663943290710449,3.66396689414978,8.957581485447008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.732421875,0.0,1531.1339111328125,1895.4371337890625,0.0,3750.036865234375,0.9067857265472412,1.0,0.0,3.0,1.0,0.0
18203040,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7635986804962158,0.3730099201202392,0.3408710658550262,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9100329875946044,0.6389780640602112,0.6084862351417542,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9265415668487548,0.6707819700241089,0.4710207283496856,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8171582818031311,0.458127349615097,0.4388395845890045,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.6671563386917114,0.2461951971054077,1.136122226715088,284.9977722167969,284.95001220703125,302.04998779296875,292.7052917480469,298.3702392578125,298.1546630859375,284.9969482421875,1.0,0.7026820778846741,0.3363581597805023,0.3363581597805023,1.0,1.0,-3.5974013805389404,0.8922588229179382,2.7051424980163574,0.0817311853170394,0.9367288947105408,0.9367288947105408,0.0,258.3179016113281,264.0,59607.93359375,0.0,4243.19580078125,1.0,279.1416931152344,283.0311584472656,295.6866760253906,299.4856872558594,293.1499938964844,293.1499938964844,278.8500061035156,33656.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375382661819458,1.0,0.0,0.0,3.663943290710449,3.66396689414978,8.957581485447008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.732421875,0.0,1531.1339111328125,1895.4371337890625,0.0,3750.036865234375,0.9067857265472412,1.0,0.0,3.0,1.0,0.0
18203100,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7623958587646484,0.3724879920482635,0.3406956493854522,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9083011150360109,0.6380096077919006,0.6079130172729492,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9251996874809264,0.6707091927528381,0.4712674915790558,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.816032350063324,0.4578017592430115,0.4387936890125274,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.6662358641624451,0.2460867911577224,1.1364402770996094,284.877685546875,284.95001220703125,302.04998779296875,292.6905212402344,298.3685607910156,298.1529235839844,284.8768615722656,1.0,0.7033567428588867,0.3362852334976196,0.3362852334976196,1.0,1.0,-3.597131967544556,0.8919398784637451,2.7051920890808105,0.0815525278449058,0.8521809577941895,0.8521809577941895,0.0,259.7920837402344,264.0,60416.75,0.0,4251.52880859375,1.0,278.8979797363281,282.88873291015625,295.7250061035156,299.6814270019531,293.1499938964844,293.1499938964844,278.8500061035156,38066.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438632726669312,1.0,0.0,0.0,3.621945858001709,3.6219699382781982,8.753408451411815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.8681640625,0.0,1517.525634765625,1895.4371337890625,0.0,3807.513427734375,0.8983005881309509,1.0,0.0,3.0,1.0,0.0
18203160,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7606185674667358,0.3718509674072265,0.3401945829391479,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9059507250785828,0.6369006037712097,0.6069526076316833,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.92309832572937,0.6704569458961487,0.4711518883705139,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.814378023147583,0.4573531448841095,0.4384592175483703,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6648507118225098,0.2458886504173278,1.1359943151474,284.9035339355469,284.95001220703125,302.04998779296875,292.6756591796875,298.3659973144531,298.150146484375,284.90478515625,1.0,0.7038905620574951,0.3362249135971069,0.3362249135971069,1.0,1.0,-3.5942981243133545,0.8908931016921997,2.7034051418304443,0.0811667814850807,0.8493500351905823,0.8493500351905823,0.0,261.6342163085937,267.0,60149.48046875,0.0,4255.28125,1.0,278.8575744628906,282.91668701171875,295.7001953125,299.60321044921875,293.1499938964844,293.1499938964844,279.1499938964844,38939.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946057677268982,1.0,0.0,0.0,3.540328025817871,3.540351390838623,8.363350048057328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.95703125,0.0,1435.8714599609375,1895.4371337890625,0.0,3827.3779296875,0.8833565711975098,1.0,0.0,3.0,1.0,0.0
18203220,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7583901286125183,0.3715775609016418,0.3398352265357971,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.902837097644806,0.6358000040054321,0.6057721376419067,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9206056594848632,0.6712838411331177,0.471578449010849,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8122194409370422,0.4572772681713104,0.4383003115653991,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.6631024479866028,0.2459706217050552,1.1362985372543335,284.99688720703125,284.95001220703125,302.04998779296875,292.645751953125,298.3663635253906,298.1514587402344,284.9960632324219,1.0,0.7051123976707458,0.3361042737960815,0.3361042737960815,1.0,1.0,-3.5931246280670166,0.8901585340499878,2.70296597480774,0.0805654376745224,0.932713270187378,0.932713270187378,0.0,264.3855895996094,270.0,59417.91015625,0.0,4269.04931640625,1.0,279.1415405273437,283.03375244140625,295.6269226074219,299.41363525390625,293.1499938964844,293.1499938964844,278.8500061035156,33656.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387149810791016,1.0,0.0,0.0,3.6497201919555664,3.6497437953948975,8.888171691978641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.8544921875,0.0,1515.321044921875,1895.4371337890625,0.0,3760.75390625,0.9035847783088684,1.0,0.0,3.0,1.0,0.0
18203280,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7583901286125183,0.3715775609016418,0.3398352265357971,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.902837097644806,0.6358000040054321,0.6057721376419067,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9206056594848632,0.6712838411331177,0.471578449010849,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8122194409370422,0.4572772681713104,0.4383003115653991,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.6631024479866028,0.2459706217050552,1.1362985372543335,284.99688720703125,284.95001220703125,302.04998779296875,292.645751953125,298.3663635253906,298.1514587402344,284.9960632324219,1.0,0.7051123976707458,0.3361042737960815,0.3361042737960815,1.0,1.0,-3.5931246280670166,0.8901585340499878,2.70296597480774,0.0805654376745224,0.932713270187378,0.932713270187378,0.0,264.3855895996094,270.0,59417.91015625,0.0,4269.04931640625,1.0,279.1415405273437,283.03375244140625,295.6269226074219,299.41363525390625,293.1499938964844,293.1499938964844,278.8500061035156,33656.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387149810791016,1.0,0.0,0.0,3.6497201919555664,3.6497437953948975,8.888171691978641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.8544921875,0.0,1515.321044921875,1895.4371337890625,0.0,3760.75390625,0.9035847783088684,1.0,0.0,3.0,1.0,0.0
18203340,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7555226683616638,0.3704031705856323,0.3391340374946594,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8990840315818787,0.6337060332298279,0.6042096018791199,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9172508716583252,0.6708419322967529,0.4716117084026336,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8094348907470703,0.4564732909202575,0.4378828406333923,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.660896897315979,0.2456620335578918,1.1361478567123413,284.9043273925781,284.95001220703125,302.04998779296875,292.6158752441406,298.362548828125,298.1474609375,284.9049072265625,1.0,0.7062881588935852,0.3359836339950561,0.3359836339950561,1.0,1.0,-3.5897669792175293,0.8887616991996765,2.701005220413208,0.0799978300929069,0.8465089797973633,0.8465089797973633,0.0,267.7023010253906,273.0,59959.65234375,0.0,4280.41650390625,1.0,278.8583679199219,282.9205017089844,295.639404296875,299.5293884277344,293.1499938964844,293.1499938964844,279.1499938964844,38761.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471380710601808,1.0,0.0,0.0,3.5272648334503174,3.5272881984710693,8.301745992866927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.935546875,0.0,1420.824951171875,1895.4371337890625,0.0,3837.143310546875,0.8802965879440308,1.0,0.0,3.0,1.0,0.0
18203400,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7555226683616638,0.3704031705856323,0.3391340374946594,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8990840315818787,0.6337060332298279,0.6042096018791199,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9172508716583252,0.6708419322967529,0.4716117084026336,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8094348907470703,0.4564732909202575,0.4378828406333923,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.660896897315979,0.2456620335578918,1.1361478567123413,284.9043273925781,284.95001220703125,302.04998779296875,292.6158752441406,298.362548828125,298.1474609375,284.9049072265625,1.0,0.7062881588935852,0.3359836339950561,0.3359836339950561,1.0,1.0,-3.5897669792175293,0.8887616991996765,2.701005220413208,0.0799978300929069,0.8465089797973633,0.8465089797973633,0.0,267.7023010253906,273.0,59959.65234375,0.0,4280.41650390625,1.0,278.8583679199219,282.9205017089844,295.639404296875,299.5293884277344,293.1499938964844,293.1499938964844,279.1499938964844,38761.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471380710601808,1.0,0.0,0.0,3.5272648334503174,3.5272881984710693,8.301745992866927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.935546875,0.0,1420.824951171875,1895.4371337890625,0.0,3837.143310546875,0.8802965879440308,1.0,0.0,3.0,1.0,0.0
18203460,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7533950209617615,0.3701049983501434,0.338763028383255,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8961287140846252,0.6325774788856506,0.6030155420303345,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9148622155189514,0.67156982421875,0.4719775915145874,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8072733879089355,0.4563629925251007,0.4377000629901886,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6592353582382202,0.2457357347011566,1.1364387273788452,284.9960327148437,284.95001220703125,302.04998779296875,292.5862731933594,298.3631286621094,298.14892578125,284.9952087402344,1.0,0.7074836492538452,0.3358964920043945,0.3358964920043945,1.0,1.0,-3.5884454250335693,0.8880885243415833,2.700356721878052,0.0794676765799522,0.928542137145996,0.928542137145996,0.0,270.4439392089844,276.0,59215.6171875,0.0,4293.701171875,1.0,279.1414489746094,283.0365905761719,295.5669860839844,299.3402709960937,293.1499938964844,293.1499938964844,278.8500061035156,33655.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93974369764328,1.0,0.0,0.0,3.6345179080963135,3.6345412731170654,8.814281500235666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.50390625,0.0,1498.546630859375,1895.4371337890625,0.0,3770.11376953125,0.9001662135124207,1.0,0.0,3.0,1.0,0.0
18203520,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7533950209617615,0.3701049983501434,0.338763028383255,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8961287140846252,0.6325774788856506,0.6030155420303345,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9148622155189514,0.67156982421875,0.4719775915145874,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8072733879089355,0.4563629925251007,0.4377000629901886,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6592353582382202,0.2457357347011566,1.1364387273788452,284.9960327148437,284.95001220703125,302.04998779296875,292.5862731933594,298.3631286621094,298.14892578125,284.9952087402344,1.0,0.7074836492538452,0.3358964920043945,0.3358964920043945,1.0,1.0,-3.5884454250335693,0.8880885243415833,2.700356721878052,0.0794676765799522,0.928542137145996,0.928542137145996,0.0,270.4439392089844,276.0,59215.6171875,0.0,4293.701171875,1.0,279.1414489746094,283.0365905761719,295.5669860839844,299.3402709960937,293.1499938964844,293.1499938964844,278.8500061035156,33655.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93974369764328,1.0,0.0,0.0,3.6345179080963135,3.6345412731170654,8.814281500235666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.50390625,0.0,1498.546630859375,1895.4371337890625,0.0,3770.11376953125,0.9001662135124207,1.0,0.0,3.0,1.0,0.0
18203580,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7506449818611145,0.3689179718494415,0.3380464911460876,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8924862146377563,0.6304720640182495,0.6014362573623657,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9116610288619996,0.6710421442985535,0.4719494581222534,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8044634461402893,0.4555350840091705,0.4372560083866119,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6571271419525146,0.2454203516244888,1.1362526416778564,284.905029296875,284.95001220703125,302.04998779296875,292.5572509765625,298.3597717285156,298.1453552246094,284.90557861328125,1.0,0.7086322903633118,0.3358093202114105,0.3358093202114105,1.0,1.0,-3.584900617599488,0.8867452144622803,2.698155403137207,0.078963853418827,0.8434770703315735,0.8434770703315735,0.0,273.7557067871094,279.0,59742.56640625,0.0,4304.494140625,1.0,278.8584899902344,282.92510986328125,295.580322265625,299.455810546875,293.1499938964844,293.1499938964844,279.1499938964844,38760.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480757713317872,1.0,0.0,0.0,3.510703563690185,3.5107266902923584,8.223971690313192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.71484375,0.0,1403.513671875,1895.4371337890625,0.0,3845.6103515625,0.8766376376152039,1.0,0.0,3.0,1.0,0.0
