time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203640,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7506449818611145,0.3689179718494415,0.3380464911460876,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8924862146377563,0.6304720640182495,0.6014362573623657,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9116610288619996,0.6710421442985535,0.4719494581222534,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8044634461402893,0.4555350840091705,0.4372560083866119,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6571271419525146,0.2454203516244888,1.1362526416778564,284.905029296875,284.95001220703125,302.04998779296875,292.5572509765625,298.3597717285156,298.1453552246094,284.90557861328125,1.0,0.7086322903633118,0.3358093202114105,0.3358093202114105,1.0,1.0,-3.584900617599488,0.8867452144622803,2.698155403137207,0.078963853418827,0.8434770703315735,0.8434770703315735,0.0,273.7557067871094,279.0,59742.56640625,0.0,4304.494140625,1.0,278.8584899902344,282.92510986328125,295.580322265625,299.455810546875,293.1499938964844,293.1499938964844,279.1499938964844,38760.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480757713317872,1.0,0.0,0.0,3.510703563690185,3.5107266902923584,8.223971690313192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.71484375,0.0,1403.513671875,1895.4371337890625,0.0,3845.6103515625,0.8766376376152039,1.0,0.0,3.0,1.0,0.0
18203700,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7493732571601868,0.3687044680118561,0.3377062380313873,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8907783031463623,0.629832923412323,0.6006580591201782,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9102009534835817,0.6712713241577148,0.4719391763210296,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8031383752822876,0.4554110765457153,0.4370239377021789,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.6561280488967896,0.2454093694686889,1.1360260248184204,285.0094299316406,284.95001220703125,302.04998779296875,292.54302978515625,298.3595886230469,298.1455383300781,285.0098571777344,1.0,0.7091556191444397,0.3357657492160797,0.3357657492160797,1.0,1.0,-3.58298397064209,0.8860361576080322,2.6969478130340576,0.0785694941878318,0.9161378145217896,0.9161378145217896,0.0,275.2938842773437,279.0,58934.3203125,0.0,4308.78759765625,1.0,279.0983581542969,283.0515441894531,295.51434326171875,299.2336730957031,293.1499938964844,293.1499938964844,279.1499938964844,34180.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942412793636322,1.0,0.0,0.0,3.558533906936645,3.55855655670166,8.449587198811059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.486328125,0.0,1420.496826171875,1895.4371337890625,0.0,3794.36083984375,0.8851248621940613,1.0,0.0,3.0,1.0,0.0
18203760,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7485871911048889,0.3685952723026275,0.3376533687114715,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8896006941795349,0.6293213963508606,0.6002209782600403,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.90935081243515,0.6716145277023315,0.472221165895462,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8022916913032532,0.455395370721817,0.4370453655719757,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.6555259823799133,0.2454839050769806,1.1364984512329102,284.9949951171875,284.95001220703125,302.04998779296875,292.529052734375,298.3603515625,298.1467590332031,284.99383544921875,1.0,0.7097991704940796,0.3357260525226593,0.3357260525226593,1.0,1.0,-3.583325862884521,0.8860129117965698,2.697312831878662,0.0784003883600235,0.924188196659088,0.924188196659088,0.0,276.50830078125,282.0,59007.32421875,0.0,4317.138671875,1.0,279.1422424316406,283.0390319824219,295.50830078125,299.2677307128906,293.1499938964844,293.1499938964844,278.8500061035156,33573.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940510392189026,1.0,0.0,0.0,3.620532274246216,3.6205554008483887,8.746577009333123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.19921875,0.0,1482.6180419921875,1895.4371337890625,0.0,3777.084716796875,0.8967437148094177,1.0,0.0,3.0,1.0,0.0
18203820,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7459456324577332,0.3673892319202423,0.3369264304637909,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8860706686973572,0.627204418182373,0.5986368656158447,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.906275510787964,0.6708511710166931,0.4720500409603119,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7995398640632629,0.4545419216156006,0.4365827143192291,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6535097360610962,0.24516162276268,1.1362953186035156,284.90582275390625,284.95001220703125,302.04998779296875,292.50201416015625,298.35711669921875,298.1433410644531,284.90655517578125,1.0,0.7109165787696838,0.3356466293334961,0.3356466293334961,1.0,1.0,-3.579547882080078,0.8846262097358704,2.6949217319488525,0.0778786614537239,0.8405110836029053,0.8405110836029053,0.0,279.8193664550781,285.0,59513.875,0.0,4327.2578125,1.0,278.85821533203125,282.9301452636719,295.5248413085937,299.3849792480469,293.1499938964844,293.1499938964844,279.1499938964844,38831.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487916231155396,1.0,0.0,0.0,3.4925458431243896,3.4925687313079834,8.139121518979664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.28759765625,0.0,1385.2220458984375,1895.4371337890625,0.0,3852.06982421875,0.8726885914802551,1.0,0.0,3.0,1.0,0.0
18203880,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7459456324577332,0.3673892319202423,0.3369264304637909,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8860706686973572,0.627204418182373,0.5986368656158447,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.906275510787964,0.6708511710166931,0.4720500409603119,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7995398640632629,0.4545419216156006,0.4365827143192291,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6535097360610962,0.24516162276268,1.1362953186035156,284.90582275390625,284.95001220703125,302.04998779296875,292.50201416015625,298.35711669921875,298.1433410644531,284.90655517578125,1.0,0.7109165787696838,0.3356466293334961,0.3356466293334961,1.0,1.0,-3.579547882080078,0.8846262097358704,2.6949217319488525,0.0778786614537239,0.8405110836029053,0.8405110836029053,0.0,279.8193664550781,285.0,59513.875,0.0,4327.2578125,1.0,278.85821533203125,282.9301452636719,295.5248413085937,299.3849792480469,293.1499938964844,293.1499938964844,279.1499938964844,38831.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487916231155396,1.0,0.0,0.0,3.4925458431243896,3.4925687313079834,8.139121518979664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.28759765625,0.0,1385.2220458984375,1895.4371337890625,0.0,3852.06982421875,0.8726885914802551,1.0,0.0,3.0,1.0,0.0
18203940,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.743953287601471,0.3670359253883362,0.3365136682987213,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8832598924636841,0.6260285377502441,0.5974075198173523,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9040270447731018,0.6711771488189697,0.4721532762050628,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7974081635475159,0.4543675184249878,0.436346560716629,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6519685983657837,0.2452142387628555,1.1365116834640503,284.99444580078125,284.95001220703125,302.04998779296875,292.47637939453125,298.35760498046875,298.1446228027344,284.99365234375,1.0,0.71204674243927,0.3355672061443329,0.3355672061443329,1.0,1.0,-3.5776641368865967,0.8838160037994385,2.693848133087158,0.0772814378142356,0.9201979637145996,0.9201979637145996,0.0,282.58087158203125,288.0,58793.828125,0.0,4339.095703125,1.0,279.14117431640625,283.0426940917969,295.4557189941406,299.2002258300781,293.1499938964844,293.1499938964844,278.8500061035156,33645.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411060810089112,1.0,0.0,0.0,3.6026856899261475,3.6027088165283203,8.660561547912948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.02734375,0.0,1463.7713623046875,1895.4371337890625,0.0,3782.49755859375,0.8930060267448425,1.0,0.0,3.0,1.0,0.0
18204000,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.743953287601471,0.3670359253883362,0.3365136682987213,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8832598924636841,0.6260285377502441,0.5974075198173523,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9040270447731018,0.6711771488189697,0.4721532762050628,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7974081635475159,0.4543675184249878,0.436346560716629,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6519685983657837,0.2452142387628555,1.1365116834640503,284.99444580078125,284.95001220703125,302.04998779296875,292.47637939453125,298.35760498046875,298.1446228027344,284.99365234375,1.0,0.71204674243927,0.3355672061443329,0.3355672061443329,1.0,1.0,-3.5776641368865967,0.8838160037994385,2.693848133087158,0.0772814378142356,0.9201979637145996,0.9201979637145996,0.0,282.58087158203125,288.0,58793.828125,0.0,4339.095703125,1.0,279.14117431640625,283.0426940917969,295.4557189941406,299.2002258300781,293.1499938964844,293.1499938964844,278.8500061035156,33645.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411060810089112,1.0,0.0,0.0,3.6026856899261475,3.6027088165283203,8.660561547912948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.02734375,0.0,1463.7713623046875,1895.4371337890625,0.0,3782.49755859375,0.8930060267448425,1.0,0.0,3.0,1.0,0.0
18204060,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7413938641548157,0.3658157289028168,0.3357601165771484,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8798267841339111,0.6239049434661865,0.5958003997802734,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9011091589927672,0.6702665090560913,0.4718499183654785,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7947109937667847,0.4534907042980194,0.4358503520488739,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6500259637832642,0.2448833137750625,1.1362472772598269,284.9065246582031,284.95001220703125,302.04998779296875,292.45245361328125,298.3545837402344,298.1415100097656,284.906982421875,1.0,0.7131247520446777,0.3354899287223816,0.3354899287223816,1.0,1.0,-3.5735526084899902,0.8823378682136536,2.691214799880981,0.0767108350992202,0.8374906182289124,0.8374906182289124,0.0,285.8953552246094,291.0,59298.82421875,0.0,4348.29541015625,1.0,278.8587646484375,282.9346618652344,295.47418212890625,299.3192749023437,293.1499938964844,293.1499938964844,279.1499938964844,38741.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491711854934692,1.0,0.0,0.0,3.4768664836883545,3.476889371871948,8.06620676030434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.1953125,0.0,1368.485595703125,1895.4371337890625,0.0,3855.4921875,0.8691533803939819,1.0,0.0,3.0,1.0,0.0
18204120,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7413938641548157,0.3658157289028168,0.3357601165771484,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8798267841339111,0.6239049434661865,0.5958003997802734,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9011091589927672,0.6702665090560913,0.4718499183654785,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7947109937667847,0.4534907042980194,0.4358503520488739,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6500259637832642,0.2448833137750625,1.1362472772598269,284.9065246582031,284.95001220703125,302.04998779296875,292.45245361328125,298.3545837402344,298.1415100097656,284.906982421875,1.0,0.7131247520446777,0.3354899287223816,0.3354899287223816,1.0,1.0,-3.5735526084899902,0.8823378682136536,2.691214799880981,0.0767108350992202,0.8374906182289124,0.8374906182289124,0.0,285.8953552246094,291.0,59298.82421875,0.0,4348.29541015625,1.0,278.8587646484375,282.9346618652344,295.47418212890625,299.3192749023437,293.1499938964844,293.1499938964844,279.1499938964844,38741.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491711854934692,1.0,0.0,0.0,3.4768664836883545,3.476889371871948,8.06620676030434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.1953125,0.0,1368.485595703125,1895.4371337890625,0.0,3855.4921875,0.8691533803939819,1.0,0.0,3.0,1.0,0.0
18204180,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7394822239875793,0.3654423952102661,0.3353354930877685,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8771181702613831,0.622713565826416,0.5945648550987244,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8989691138267517,0.6705007553100586,0.4718888401985168,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7926440238952637,0.4532910585403442,0.4355953633785248,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.6485567688941956,0.2449260205030441,1.1364303827285769,284.9938049316406,284.95001220703125,302.04998779296875,292.4305419921875,298.3551330566406,298.14288330078125,284.9930114746094,1.0,0.7142263054847717,0.3354126513004303,0.3354126513004303,1.0,1.0,-3.571507453918457,0.8814873099327087,2.6900200843811035,0.0760920271277427,0.9161159992218018,0.9161159992218018,0.0,288.64263916015625,294.0,58581.80078125,0.0,4359.57861328125,1.0,279.1410522460937,283.04595947265625,295.408935546875,299.1386108398437,293.1499938964844,293.1499938964844,278.8500061035156,33639.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941318154335022,1.0,0.0,0.0,3.586529016494751,3.586552143096924,8.583057251598802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.9736328125,0.0,1446.33935546875,1895.4371337890625,0.0,3784.423828125,0.8893759846687317,1.0,0.0,3.0,1.0,0.0
18204240,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7394822239875793,0.3654423952102661,0.3353354930877685,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8771181702613831,0.622713565826416,0.5945648550987244,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8989691138267517,0.6705007553100586,0.4718888401985168,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7926440238952637,0.4532910585403442,0.4355953633785248,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.6485567688941956,0.2449260205030441,1.1364303827285769,284.9938049316406,284.95001220703125,302.04998779296875,292.4305419921875,298.3551330566406,298.14288330078125,284.9930114746094,1.0,0.7142263054847717,0.3354126513004303,0.3354126513004303,1.0,1.0,-3.571507453918457,0.8814873099327087,2.6900200843811035,0.0760920271277427,0.9161159992218018,0.9161159992218018,0.0,288.64263916015625,294.0,58581.80078125,0.0,4359.57861328125,1.0,279.1410522460937,283.04595947265625,295.408935546875,299.1386108398437,293.1499938964844,293.1499938964844,278.8500061035156,33639.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941318154335022,1.0,0.0,0.0,3.586529016494751,3.586552143096924,8.583057251598802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.9736328125,0.0,1446.33935546875,1895.4371337890625,0.0,3784.423828125,0.8893759846687317,1.0,0.0,3.0,1.0,0.0
18204300,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7384751439094543,0.3648727536201477,0.3351060450077057,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8757073879241943,0.6217034459114075,0.5939366221427917,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8978230953216553,0.6700766086578369,0.4718801975250244,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7915637493133545,0.4528932571411133,0.4354734718799591,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6478098034858704,0.2447977066040039,1.136653184890747,284.8787841796875,284.95001220703125,302.04998779296875,292.42041015625,298.35418701171875,298.1419677734375,284.8785705566406,1.0,0.7148184180259705,0.3353740274906158,0.3353740274906158,1.0,1.0,-3.5705933570861816,0.8810893297195435,2.6895039081573486,0.0759127810597419,0.8343406915664673,0.8343406915664673,0.0,290.1239929199219,294.0,59318.609375,0.0,4366.150390625,1.0,278.8998413085937,282.9102783203125,295.4520568847656,299.3346252441406,293.1499938964844,293.1499938964844,278.8500061035156,38357.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473579525947572,1.0,0.0,0.0,3.537436962127685,3.537460327148437,8.349697395715339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.2705078125,0.0,1428.5997314453125,1895.4371337890625,0.0,3839.129638671875,0.8796296715736389,1.0,0.0,3.0,1.0,0.0
18204360,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7370251417160034,0.3642151653766632,0.3345748782157898,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8738155961036682,0.6205901503562927,0.592955470085144,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8961403369903564,0.6695317029953003,0.4715422689914703,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7900336980819702,0.4523990154266357,0.4350836873054504,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6467054486274719,0.244589477777481,1.1361379623413086,284.9073181152344,284.95001220703125,302.04998779296875,292.4108581542969,298.3523864746094,298.1400451660156,284.9081420898437,1.0,0.7152807712554932,0.33534836769104,0.33534836769104,1.0,1.0,-3.5672802925109863,0.8800146579742432,2.687265634536743,0.0755385383963584,0.8346118330955505,0.8346118330955505,0.0,291.9390563964844,297.0,59067.83203125,0.0,4368.31103515625,1.0,278.858642578125,282.94000244140625,295.4320983886719,299.26153564453125,293.1499938964844,293.1499938964844,279.1499938964844,38848.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492202997207642,1.0,0.0,0.0,3.458289623260498,3.458312511444092,7.980241889526951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.404296875,0.0,1350.3502197265625,1895.4371337890625,0.0,3855.93505859375,0.8651521801948547,1.0,0.0,3.0,1.0,0.0
18204420,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7351745963096619,0.3638252913951874,0.3341355323791504,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8711965084075928,0.619386613368988,0.5917103886604309,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8940436840057373,0.6697007417678833,0.4715361297130584,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7880213856697083,0.4521783590316772,0.4348092377185821,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.645296037197113,0.2446242570877075,1.1362860202789309,284.9932861328125,284.95001220703125,302.04998779296875,292.3937683105469,298.3531494140625,298.1415710449219,284.99249267578125,1.0,0.716361939907074,0.3352970778942108,0.3352970778942108,1.0,1.0,-3.565086126327514,0.8792033195495605,2.685882806777954,0.0749858170747757,0.912384271621704,0.912384271621704,0.0,294.6856994628906,300.0,58379.08984375,0.0,4379.15380859375,1.0,279.1408996582031,283.0491943359375,295.37115478515625,299.0863037109375,293.1499938964844,293.1499938964844,278.8500061035156,33624.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411452412605286,1.0,0.0,0.0,3.570994138717652,3.571016788482666,8.50886351599911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.37109375,0.0,1429.6417236328125,1895.4371337890625,0.0,3782.85302734375,0.8858803510665894,1.0,0.0,3.0,1.0,0.0
18204480,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7351745963096619,0.3638252913951874,0.3341355323791504,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8711965084075928,0.619386613368988,0.5917103886604309,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8940436840057373,0.6697007417678833,0.4715361297130584,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7880213856697083,0.4521783590316772,0.4348092377185821,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.645296037197113,0.2446242570877075,1.1362860202789309,284.9932861328125,284.95001220703125,302.04998779296875,292.3937683105469,298.3531494140625,298.1415710449219,284.99249267578125,1.0,0.716361939907074,0.3352970778942108,0.3352970778942108,1.0,1.0,-3.565086126327514,0.8792033195495605,2.685882806777954,0.0749858170747757,0.912384271621704,0.912384271621704,0.0,294.6856994628906,300.0,58379.08984375,0.0,4379.15380859375,1.0,279.1408996582031,283.0491943359375,295.37115478515625,299.0863037109375,293.1499938964844,293.1499938964844,278.8500061035156,33624.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411452412605286,1.0,0.0,0.0,3.570994138717652,3.571016788482666,8.50886351599911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.37109375,0.0,1429.6417236328125,1895.4371337890625,0.0,3782.85302734375,0.8858803510665894,1.0,0.0,3.0,1.0,0.0
18204540,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7327922582626343,0.3625923693180084,0.3333621323108673,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8680064678192139,0.6172641515731812,0.5900914669036865,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8912776112556458,0.6686784625053406,0.471144437789917,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7854831218719482,0.451273113489151,0.4342784881591797,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.643519401550293,0.2442830353975296,1.1359574794769287,284.908203125,284.95001220703125,302.04998779296875,292.3795166015625,298.3505859375,298.138916015625,284.9085388183594,1.0,0.7173967957496643,0.3352457880973816,0.3352457880973816,1.0,1.0,-3.56071138381958,0.8777310848236084,2.682980298995972,0.074462741613388,0.8320841193199158,0.8320841193199158,0.0,297.97967529296875,303.0,58877.734375,0.0,4387.42724609375,1.0,278.8590393066406,282.9441223144531,295.3993835449219,299.21441650390625,293.1499938964844,293.1499938964844,279.1499938964844,38695.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488385915756226,1.0,0.0,0.0,3.444535970687866,3.444558620452881,7.916892741377524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.767578125,0.0,1335.4000244140625,1895.4371337890625,0.0,3852.4931640625,0.8619825839996338,1.0,0.0,3.0,1.0,0.0
18204600,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7327922582626343,0.3625923693180084,0.3333621323108673,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8680064678192139,0.6172641515731812,0.5900914669036865,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8912776112556458,0.6686784625053406,0.471144437789917,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7854831218719482,0.451273113489151,0.4342784881591797,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.643519401550293,0.2442830353975296,1.1359574794769287,284.908203125,284.95001220703125,302.04998779296875,292.3795166015625,298.3505859375,298.138916015625,284.9085388183594,1.0,0.7173967957496643,0.3352457880973816,0.3352457880973816,1.0,1.0,-3.56071138381958,0.8777310848236084,2.682980298995972,0.074462741613388,0.8320841193199158,0.8320841193199158,0.0,297.97967529296875,303.0,58877.734375,0.0,4387.42724609375,1.0,278.8590393066406,282.9441223144531,295.3993835449219,299.21441650390625,293.1499938964844,293.1499938964844,279.1499938964844,38695.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488385915756226,1.0,0.0,0.0,3.444535970687866,3.444558620452881,7.916892741377524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.767578125,0.0,1335.4000244140625,1895.4371337890625,0.0,3852.4931640625,0.8619825839996338,1.0,0.0,3.0,1.0,0.0
18204660,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7310017347335815,0.3621875345706939,0.3329164087772369,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.865485429763794,0.6160503625869751,0.5888456106185913,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8892349600791931,0.6687828302383423,0.4711016118526459,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7835347056388855,0.4510338008403778,0.4339922666549682,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6421728134155273,0.2443113923072815,1.136089563369751,284.9930419921875,284.95001220703125,302.04998779296875,292.368408203125,298.3515014648437,298.1405029296875,284.9922790527344,1.0,0.7184624671936035,0.3352267146110534,0.3352267146110534,1.0,1.0,-3.5584311485290527,0.8769934177398682,2.681437730789185,0.0740135610103607,0.909120500087738,0.909120500087738,0.0,300.7204284667969,306.0,58193.953125,0.0,4397.9658203125,1.0,279.1407775878906,283.0524597167969,295.3446350097656,299.0461120605469,293.1499938964844,293.1499938964844,278.8500061035156,33601.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940552294254303,1.0,0.0,0.0,3.55655574798584,3.5565783977508545,8.440196666015254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.7421875,0.0,1414.1881103515625,1895.4371337890625,0.0,3777.46533203125,0.8826273679733276,1.0,0.0,3.0,1.0,0.0
18204720,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7310017347335815,0.3621875345706939,0.3329164087772369,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.865485429763794,0.6160503625869751,0.5888456106185913,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8892349600791931,0.6687828302383423,0.4711016118526459,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7835347056388855,0.4510338008403778,0.4339922666549682,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6421728134155273,0.2443113923072815,1.136089563369751,284.9930419921875,284.95001220703125,302.04998779296875,292.368408203125,298.3515014648437,298.1405029296875,284.9922790527344,1.0,0.7184624671936035,0.3352267146110534,0.3352267146110534,1.0,1.0,-3.5584311485290527,0.8769934177398682,2.681437730789185,0.0740135610103607,0.909120500087738,0.909120500087738,0.0,300.7204284667969,306.0,58193.953125,0.0,4397.9658203125,1.0,279.1407775878906,283.0524597167969,295.3446350097656,299.0461120605469,293.1499938964844,293.1499938964844,278.8500061035156,33601.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940552294254303,1.0,0.0,0.0,3.55655574798584,3.5565783977508545,8.440196666015254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.7421875,0.0,1414.1881103515625,1895.4371337890625,0.0,3777.46533203125,0.8826273679733276,1.0,0.0,3.0,1.0,0.0
18204780,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7286847233772278,0.3609499335289001,0.3321355879306793,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8624120354652405,0.6139296889305115,0.587224006652832,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8865366578102112,0.6677069664001465,0.4706695079803467,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7810739874839783,0.4501176178455353,0.4334482848644256,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6404699683189392,0.24396713078022,1.1357407569885254,284.9090576171875,284.95001220703125,302.04998779296875,292.3607177734375,298.3492736816406,298.1380615234375,284.9093322753906,1.0,0.7194820046424866,0.3352076411247253,0.3352076411247253,1.0,1.0,-3.553955316543579,0.875593364238739,2.678361892700196,0.0735981315374374,0.829928994178772,0.829928994178772,0.0,304.0093688964844,309.0,58697.64453125,0.0,4405.888671875,1.0,278.8591613769531,282.9483642578125,295.3795471191406,299.18115234375,293.1499938964844,293.1499938964844,279.1499938964844,38657.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480405449867249,1.0,0.0,0.0,3.430628061294556,3.430650472640991,7.853089982745587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.80615234375,0.0,1321.213623046875,1895.4371337890625,0.0,3845.292724609375,0.8588835000991821,1.0,0.0,3.0,1.0,0.0
18204840,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7286847233772278,0.3609499335289001,0.3321355879306793,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8624120354652405,0.6139296889305115,0.587224006652832,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8865366578102112,0.6677069664001465,0.4706695079803467,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7810739874839783,0.4501176178455353,0.4334482848644256,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6404699683189392,0.24396713078022,1.1357407569885254,284.9090576171875,284.95001220703125,302.04998779296875,292.3607177734375,298.3492736816406,298.1380615234375,284.9093322753906,1.0,0.7194820046424866,0.3352076411247253,0.3352076411247253,1.0,1.0,-3.553955316543579,0.875593364238739,2.678361892700196,0.0735981315374374,0.829928994178772,0.829928994178772,0.0,304.0093688964844,309.0,58697.64453125,0.0,4405.888671875,1.0,278.8591613769531,282.9483642578125,295.3795471191406,299.18115234375,293.1499938964844,293.1499938964844,279.1499938964844,38657.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480405449867249,1.0,0.0,0.0,3.430628061294556,3.430650472640991,7.853089982745587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.80615234375,0.0,1321.213623046875,1895.4371337890625,0.0,3845.292724609375,0.8588835000991821,1.0,0.0,3.0,1.0,0.0
18204900,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7276133298873901,0.3606950342655182,0.331771582365036,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8609842658042908,0.6132652163505554,0.5864396691322327,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8853024840354919,0.667671263217926,0.4704824388027191,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7799296975135803,0.4499421119689941,0.4331777691841125,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.6396662592887878,0.2439389526844024,1.135457992553711,285.0090026855469,284.95001220703125,302.04998779296875,292.3582458496094,298.3493347167969,298.1383972167969,285.00909423828125,1.0,0.7199503779411316,0.3351981043815613,0.3351981043815613,1.0,1.0,-3.551676988601685,0.8748860359191895,2.676790952682495,0.0732739567756652,0.9001683592796326,0.9001683592796326,0.0,305.5307922363281,309.0,57949.12109375,0.0,4408.99755859375,1.0,279.0964050292969,283.0691833496094,295.3248596191406,298.9740905761719,293.1499938964844,293.1499938964844,279.1499938964844,34003.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418980479240416,1.0,0.0,0.0,3.482292652130127,3.4823148250579834,8.091403174148581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.3232421875,0.0,1340.2178955078125,1895.4371337890625,0.0,3789.689208984375,0.86801677942276,1.0,0.0,3.0,1.0,0.0
18204960,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7269288897514343,0.3605322241783142,0.3316759467124939,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8599726557731628,0.6127077341079712,0.5859681367874146,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8845307230949402,0.667748749256134,0.4705808460712433,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.779176652431488,0.4498624503612518,0.4331452548503876,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.6391721367835999,0.2439901828765869,1.1358447074890137,284.9924621582031,284.95001220703125,302.04998779296875,292.35675048828125,298.3502197265625,298.1396179199219,284.99139404296875,1.0,0.7205322980880737,0.3351917862892151,0.3351917862892151,1.0,1.0,-3.551537275314331,0.8748264908790588,2.676710844039917,0.073169894516468,0.906198263168335,0.906198263168335,0.0,306.75604248046875,312.0,58038.5625,0.0,4416.05517578125,1.0,279.1415405273437,283.0545654296875,295.3309936523437,299.0206298828125,293.1499938964844,293.1499938964844,278.8500061035156,33487.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394701719284058,1.0,0.0,0.0,3.5461249351501465,3.546147584915161,8.390761649934575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.1845703125,0.0,1402.376708984375,1895.4371337890625,0.0,3767.626220703125,0.8799729347229004,1.0,0.0,3.0,1.0,0.0
18205020,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7246664762496948,0.359289139509201,0.3308930099010467,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8570190072059631,0.6105877757072449,0.5843499898910522,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8819065093994141,0.6666175723075867,0.4701136946678161,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7767993211746216,0.4489360451698303,0.4325936734676361,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6375418901443481,0.2436431646347046,1.1354886293411257,284.9098205566406,284.95001220703125,302.04998779296875,292.35675048828125,298.34814453125,298.13739013671875,284.9100952148437,1.0,0.7215391993522644,0.3351791501045227,0.3351791501045227,1.0,1.0,-3.547003030776977,0.8734281063079834,2.673574924468994,0.0727967470884323,0.8282095193862915,0.8282095193862915,0.0,310.0355224609375,315.0,58546.89453125,0.0,4423.7158203125,1.0,278.8592834472656,282.9520568847656,295.3744201660156,299.164306640625,293.1499938964844,293.1499938964844,279.1499938964844,38618.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467746019363404,1.0,0.0,0.0,3.4189038276672363,3.4189260005950928,7.799505397088069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.74951171875,0.0,1309.291259765625,1895.4371337890625,0.0,3833.859375,0.8562629818916321,1.0,0.0,3.0,1.0,0.0
18205080,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7246664762496948,0.359289139509201,0.3308930099010467,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8570190072059631,0.6105877757072449,0.5843499898910522,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8819065093994141,0.6666175723075867,0.4701136946678161,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7767993211746216,0.4489360451698303,0.4325936734676361,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6375418901443481,0.2436431646347046,1.1354886293411257,284.9098205566406,284.95001220703125,302.04998779296875,292.35675048828125,298.34814453125,298.13739013671875,284.9100952148437,1.0,0.7215391993522644,0.3351791501045227,0.3351791501045227,1.0,1.0,-3.547003030776977,0.8734281063079834,2.673574924468994,0.0727967470884323,0.8282095193862915,0.8282095193862915,0.0,310.0355224609375,315.0,58546.89453125,0.0,4423.7158203125,1.0,278.8592834472656,282.9520568847656,295.3744201660156,299.164306640625,293.1499938964844,293.1499938964844,279.1499938964844,38618.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467746019363404,1.0,0.0,0.0,3.4189038276672363,3.4189260005950928,7.799505397088069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.74951171875,0.0,1309.291259765625,1895.4371337890625,0.0,3833.859375,0.8562629818916321,1.0,0.0,3.0,1.0,0.0
18205140,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7229442596435547,0.3588576316833496,0.3304290175437927,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8546716570854187,0.6093564629554749,0.5830947160720825,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8799517154693604,0.6665951013565063,0.4699893295764923,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7749654650688171,0.4486659169197082,0.4322831034660339,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.6362980008125305,0.2436615973711013,1.1355875730514526,284.9929504394531,284.95001220703125,302.04998779296875,292.36102294921875,298.3490600585937,298.1389465332031,284.9922180175781,1.0,0.7225779891014099,0.3351665139198303,0.3351665139198303,1.0,1.0,-3.544522762298584,0.8726520538330078,2.671870708465576,0.0724077746272087,0.904397428035736,0.904397428035736,0.0,312.7785949707031,318.0,57907.375,0.0,4433.6552734375,1.0,279.1405639648437,283.0579833984375,295.33477783203125,299.0136108398437,293.1499938964844,293.1499938964844,278.8500061035156,33541.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379934668540956,1.0,0.0,0.0,3.5338222980499268,3.5338447093963623,8.332642096320342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.46875,0.0,1389.9080810546875,1895.4371337890625,0.0,3754.184326171875,0.8774896860122681,1.0,0.0,3.0,1.0,0.0
18205200,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7229442596435547,0.3588576316833496,0.3304290175437927,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8546716570854187,0.6093564629554749,0.5830947160720825,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8799517154693604,0.6665951013565063,0.4699893295764923,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7749654650688171,0.4486659169197082,0.4322831034660339,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.6362980008125305,0.2436615973711013,1.1355875730514526,284.9929504394531,284.95001220703125,302.04998779296875,292.36102294921875,298.3490600585937,298.1389465332031,284.9922180175781,1.0,0.7225779891014099,0.3351665139198303,0.3351665139198303,1.0,1.0,-3.544522762298584,0.8726520538330078,2.671870708465576,0.0724077746272087,0.904397428035736,0.904397428035736,0.0,312.7785949707031,318.0,57907.375,0.0,4433.6552734375,1.0,279.1405639648437,283.0579833984375,295.33477783203125,299.0136108398437,293.1499938964844,293.1499938964844,278.8500061035156,33541.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379934668540956,1.0,0.0,0.0,3.5338222980499268,3.5338447093963623,8.332642096320342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.46875,0.0,1389.9080810546875,1895.4371337890625,0.0,3754.184326171875,0.8774896860122681,1.0,0.0,3.0,1.0,0.0
18205260,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7205533385276794,0.3574379980564117,0.3295477330684662,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8516660928726196,0.6070646643638611,0.5813779830932617,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8772239089012146,0.665241539478302,0.4694112539291382,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7724973559379578,0.4475539326667785,0.4316239655017853,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.634562611579895,0.2431257218122482,1.1347408294677734,284.9097900390625,284.95001220703125,302.0492858886719,292.3669738769531,298.3454895019531,298.13507080078125,284.9099426269531,1.0,0.7235156893730164,0.3351543545722961,0.3351543545722961,1.0,1.0,-3.5389015674591064,0.870926558971405,2.6679749488830566,0.0720174238085746,0.8263234496116638,0.8263234496116638,0.0,316.20294189453125,321.0,58410.06640625,0.0,4439.2119140625,1.0,278.8593444824219,282.9547119140625,295.38458251953125,299.1648864746094,293.1499938964844,293.1499938964844,279.1499938964844,38611.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945228636264801,1.0,0.0,0.0,3.408864736557007,3.408886909484864,7.753768613838474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.1591796875,0.0,1299.32861328125,1895.4371337890625,0.0,3819.878173828125,0.8540348410606384,1.0,0.0,3.0,1.0,0.0
18205320,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7205533385276794,0.3574379980564117,0.3295477330684662,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8516660928726196,0.6070646643638611,0.5813779830932617,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8772239089012146,0.665241539478302,0.4694112539291382,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7724973559379578,0.4475539326667785,0.4316239655017853,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.634562611579895,0.2431257218122482,1.1347408294677734,284.9097900390625,284.95001220703125,302.0492858886719,292.3669738769531,298.3454895019531,298.13507080078125,284.9099426269531,1.0,0.7235156893730164,0.3351543545722961,0.3351543545722961,1.0,1.0,-3.5389015674591064,0.870926558971405,2.6679749488830566,0.0720174238085746,0.8263234496116638,0.8263234496116638,0.0,316.20294189453125,321.0,58410.06640625,0.0,4439.2119140625,1.0,278.8593444824219,282.9547119140625,295.38458251953125,299.1648864746094,293.1499938964844,293.1499938964844,279.1499938964844,38611.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945228636264801,1.0,0.0,0.0,3.408864736557007,3.408886909484864,7.753768613838474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.1591796875,0.0,1299.32861328125,1895.4371337890625,0.0,3819.878173828125,0.8540348410606384,1.0,0.0,3.0,1.0,0.0
18205380,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7183874845504761,0.3566000163555145,0.3287839293479919,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8489519953727722,0.6054151654243469,0.5798028707504272,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8748475909233093,0.6647697687149048,0.4690263271331787,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7702389359474182,0.4468466639518738,0.4309758841991424,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.6328451633453369,0.2426736950874328,1.1331170797348022,284.99005126953125,284.95001220703125,302.047119140625,292.3717956542969,298.34234619140625,298.1322326660156,284.9892578125,1.0,0.7242966890335083,0.3351422250270843,0.3351422250270843,1.0,1.0,-3.532886981964112,0.8690899610519409,2.66379714012146,0.0714332535862922,0.8996001482009888,0.8996001482009888,0.0,319.3153991699219,309.0,57711.171875,0.0,4441.8203125,1.0,279.1404724121094,283.05908203125,295.34619140625,299.01434326171875,293.1499938964844,293.1499938964844,279.45001220703125,33643.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365887641906738,1.0,0.0,0.0,3.520744800567627,3.5207672119140625,8.271082947430841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.35205078125,0.0,1377.0596923828125,1895.4371337890625,0.0,3741.3818359375,0.8746167421340942,1.0,0.0,3.0,1.0,0.0
18205440,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7183874845504761,0.3566000163555145,0.3287839293479919,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8489519953727722,0.6054151654243469,0.5798028707504272,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8748475909233093,0.6647697687149048,0.4690263271331787,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7702389359474182,0.4468466639518738,0.4309758841991424,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.6328451633453369,0.2426736950874328,1.1331170797348022,284.99005126953125,284.95001220703125,302.047119140625,292.3717956542969,298.34234619140625,298.1322326660156,284.9892578125,1.0,0.7242966890335083,0.3351422250270843,0.3351422250270843,1.0,1.0,-3.532886981964112,0.8690899610519409,2.66379714012146,0.0714332535862922,0.8996001482009888,0.8996001482009888,0.0,319.3153991699219,309.0,57711.171875,0.0,4441.8203125,1.0,279.1404724121094,283.05908203125,295.34619140625,299.01434326171875,293.1499938964844,293.1499938964844,279.45001220703125,33643.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365887641906738,1.0,0.0,0.0,3.520744800567627,3.5207672119140625,8.271082947430841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.35205078125,0.0,1377.0596923828125,1895.4371337890625,0.0,3741.3818359375,0.8746167421340942,1.0,0.0,3.0,1.0,0.0
