time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205500,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.7186755537986755,0.3562621772289276,0.3283686339855194,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.849259614944458,0.6046873927116394,0.5789936184883118,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.8754734992980957,0.6646513938903809,0.4688343405723572,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.7706687450408936,0.4465635418891907,0.4306032061576843,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.6331275701522827,0.2424763292074203,1.1318684816360474,285.07086181640625,284.95001220703125,302.04547119140625,292.373779296875,298.34088134765625,298.1311950683594,285.071044921875,1.0,0.7229570150375366,0.3351361751556396,0.3351361751556396,1.0,1.0,-3.529235363006592,0.8679755330085754,2.661259889602661,0.0711602643132209,0.980318009853363,0.980318009853363,0.0,317.94940185546875,309.0,57022.44140625,0.0,4423.765625,1.0,279.3964233398437,283.1620178222656,295.32769775390625,298.8876037597656,293.1499938964844,293.1499938964844,279.45001220703125,31199.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930874228477478,1.0,0.0,0.0,3.614546298980713,3.614569187164306,8.717678952052665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.44482421875,0.0,1458.5091552734375,1895.4371337890625,0.0,3689.15185546875,0.8948764204978943,1.0,0.0,3.0,1.0,0.0
18205560,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.7197469472885132,0.3559042811393738,0.3279968500137329,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8504998683929443,0.6039344668388367,0.5782411694526672,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8771222233772278,0.6644905209541321,0.4687036275863647,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.7719766497612,0.4462673962116241,0.4302597045898437,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.6340605616569519,0.2422787249088287,1.1305710077285769,285.0416259765625,284.95001220703125,302.04351806640625,292.3755187988281,298.3395690917969,298.1302795410156,285.0386962890625,1.0,0.7210835814476013,0.3351669609546661,0.3351669609546661,1.0,1.0,-3.525753259658813,0.8670216798782349,2.658731460571289,0.0709982141852378,0.9969813823699952,0.9969813823699952,0.0,315.04296875,297.0,57215.5703125,0.0,4396.923828125,1.0,279.44219970703125,283.13153076171875,295.35400390625,298.9774169921875,293.1499938964844,293.1499938964844,279.1499938964844,31228.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298223853111268,1.0,0.0,0.0,3.711470127105713,3.711493730545044,9.191475101033576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.8232421875,0.0,1566.33642578125,1895.4371337890625,0.0,3679.512939453125,0.9155336618423462,1.0,0.0,3.0,1.0,0.0
18205620,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7216982245445251,0.3538546562194824,0.3262574970722198,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8530601859092712,0.600924015045166,0.5755693316459656,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8804199695587158,0.6622852683067322,0.4673554301261902,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7746447324752808,0.444496214389801,0.4286647737026214,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.6359123587608337,0.2411404699087143,1.1252994537353516,284.8841857910156,284.95001220703125,302.0384826660156,292.3781433105469,298.3309326171875,298.1216125488281,284.8851623535156,1.0,0.7157167196273804,0.3352285623550415,0.3352285623550415,1.0,1.0,-3.510581493377685,0.8626595139503479,2.6479220390319824,0.0702234879136085,0.8742535710334778,0.8742535710334778,0.0,307.92608642578125,285.0,57973.73046875,0.0,4313.794921875,1.0,279.1567077636719,282.95379638671875,295.4120178222656,299.1668395996094,293.1499938964844,293.1499938964844,279.45001220703125,38057.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407973885536194,1.0,0.0,0.0,3.6474881172180176,3.647512674331665,8.877303798726643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.81591796875,0.0,1545.75732421875,1895.4371337890625,0.0,3779.69287109375,0.9058613181114196,1.0,0.0,3.0,1.0,0.0
18205680,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7216982245445251,0.3538546562194824,0.3262574970722198,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8530601859092712,0.600924015045166,0.5755693316459656,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8804199695587158,0.6622852683067322,0.4673554301261902,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7746447324752808,0.444496214389801,0.4286647737026214,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.6359123587608337,0.2411404699087143,1.1252994537353516,284.8841857910156,284.95001220703125,302.0384826660156,292.3781433105469,298.3309326171875,298.1216125488281,284.8851623535156,1.0,0.7157167196273804,0.3352285623550415,0.3352285623550415,1.0,1.0,-3.510581493377685,0.8626595139503479,2.6479220390319824,0.0702234879136085,0.8742535710334778,0.8742535710334778,0.0,307.92608642578125,285.0,57973.73046875,0.0,4313.794921875,1.0,279.1567077636719,282.95379638671875,295.4120178222656,299.1668395996094,293.1499938964844,293.1499938964844,279.45001220703125,38057.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407973885536194,1.0,0.0,0.0,3.6474881172180176,3.647512674331665,8.877303798726643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.81591796875,0.0,1545.75732421875,1895.4371337890625,0.0,3779.69287109375,0.9058613181114196,1.0,0.0,3.0,1.0,0.0
18205740,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.7251036763191223,0.3527536690235138,0.3246515393257141,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8574039936065674,0.5988960862159729,0.5729984045028687,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8856990933418274,0.6613804697990417,0.4661708474159241,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7789431214332581,0.443418949842453,0.4270562827587127,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.6388843059539795,0.2403191924095153,1.119281768798828,284.9867553710937,284.95001220703125,302.0320739746094,292.3796691894531,298.32476806640625,298.11676025390625,284.9857482910156,1.0,0.7091242074966431,0.3352901339530945,0.3352901339530945,1.0,1.0,-3.494949579238892,0.8581665754318237,2.6367828845977783,0.0691344439983367,0.9546372294425964,0.9546372294425964,0.0,298.2528686523437,273.0,56973.05078125,0.0,4214.888671875,1.0,279.4422607421875,283.0845947265625,295.3570861816406,298.9848327636719,293.1499938964844,293.1499938964844,279.1499938964844,33838.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325718879699708,1.0,0.0,0.0,3.739503145217896,3.739527702331543,9.330847206001636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.84765625,0.0,1618.4747314453125,1895.4371337890625,0.0,3704.692626953125,0.9238826036453248,1.0,0.0,3.0,1.0,0.0
18205800,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.7251036763191223,0.3527536690235138,0.3246515393257141,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8574039936065674,0.5988960862159729,0.5729984045028687,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8856990933418274,0.6613804697990417,0.4661708474159241,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7789431214332581,0.443418949842453,0.4270562827587127,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.6388843059539795,0.2403191924095153,1.119281768798828,284.9867553710937,284.95001220703125,302.0320739746094,292.3796691894531,298.32476806640625,298.11676025390625,284.9857482910156,1.0,0.7091242074966431,0.3352901339530945,0.3352901339530945,1.0,1.0,-3.494949579238892,0.8581665754318237,2.6367828845977783,0.0691344439983367,0.9546372294425964,0.9546372294425964,0.0,298.2528686523437,273.0,56973.05078125,0.0,4214.888671875,1.0,279.4422607421875,283.0845947265625,295.3570861816406,298.9848327636719,293.1499938964844,293.1499938964844,279.1499938964844,33838.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325718879699708,1.0,0.0,0.0,3.739503145217896,3.739527702331543,9.330847206001636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.84765625,0.0,1618.4747314453125,1895.4371337890625,0.0,3704.692626953125,0.9238826036453248,1.0,0.0,3.0,1.0,0.0
18205860,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.7289078831672668,0.350897878408432,0.3228452503681183,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8623865842819214,0.5960233211517334,0.5701810121536255,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8916172385215759,0.6593681573867798,0.4647342562675476,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7838298678398132,0.4417069554328918,0.4252679944038391,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.6423206925392151,0.2391434609889984,1.112820386886597,284.88531494140625,284.95001220703125,302.0242614746094,292.380126953125,298.3169250488281,298.109375,284.88641357421875,1.0,0.7019066214561462,0.3355117440223694,0.3355117440223694,1.0,1.0,-3.47774624824524,0.8536728024482727,2.624073266983032,0.0686397105455398,0.8512589335441589,0.8512589335441589,0.0,287.84423828125,261.0,57325.234375,0.0,4108.3642578125,1.0,279.1577453613281,282.9682922363281,295.3972473144531,299.1145935058594,293.1499938964844,293.1499938964844,279.45001220703125,39589.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398066997528076,1.0,0.0,0.0,3.5936713218688965,3.593695640563965,8.61727642131882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.6552734375,0.0,1497.8385009765625,1895.4371337890625,0.0,3770.68701171875,0.895596444606781,1.0,0.0,3.0,1.0,0.0
18205920,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.7289078831672668,0.350897878408432,0.3228452503681183,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8623865842819214,0.5960233211517334,0.5701810121536255,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8916172385215759,0.6593681573867798,0.4647342562675476,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7838298678398132,0.4417069554328918,0.4252679944038391,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.6423206925392151,0.2391434609889984,1.112820386886597,284.88531494140625,284.95001220703125,302.0242614746094,292.380126953125,298.3169250488281,298.109375,284.88641357421875,1.0,0.7019066214561462,0.3355117440223694,0.3355117440223694,1.0,1.0,-3.47774624824524,0.8536728024482727,2.624073266983032,0.0686397105455398,0.8512589335441589,0.8512589335441589,0.0,287.84423828125,261.0,57325.234375,0.0,4108.3642578125,1.0,279.1577453613281,282.9682922363281,295.3972473144531,299.1145935058594,293.1499938964844,293.1499938964844,279.45001220703125,39589.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398066997528076,1.0,0.0,0.0,3.5936713218688965,3.593695640563965,8.61727642131882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.6552734375,0.0,1497.8385009765625,1895.4371337890625,0.0,3770.68701171875,0.895596444606781,1.0,0.0,3.0,1.0,0.0
18205980,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7339118719100952,0.3499922156333923,0.3213936984539032,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8688559532165527,0.5941752791404724,0.5677540302276611,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8991361260414124,0.6586646437644958,0.4636872410774231,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7900566458702087,0.4407578408718109,0.4237368702888489,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6467747092247009,0.2383888363838195,1.1067758798599243,284.98895263671875,284.95001220703125,302.0150451660156,292.3795166015625,298.3124084472656,298.1065979003906,284.9881591796875,1.0,0.6943799257278442,0.3357333540916443,0.3357333540916443,1.0,1.0,-3.462700605392456,0.8498438596725464,2.612856864929199,0.0681229755282402,0.9334743618965148,0.9334743618965148,0.0,276.2867126464844,249.0,56324.97265625,0.0,4001.505859375,1.0,279.4418640136719,283.1000061035156,295.34735107421875,298.93328857421875,293.1499938964844,293.1499938964844,279.1499938964844,34142.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296153783798218,1.0,0.0,0.0,3.680586099624634,3.680609941482544,9.03914269656525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.13671875,0.0,1553.44873046875,1895.4371337890625,0.0,3677.615234375,0.910915195941925,1.0,0.0,3.0,1.0,0.0
18206040,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7339118719100952,0.3499922156333923,0.3213936984539032,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8688559532165527,0.5941752791404724,0.5677540302276611,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8991361260414124,0.6586646437644958,0.4636872410774231,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7900566458702087,0.4407578408718109,0.4237368702888489,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6467747092247009,0.2383888363838195,1.1067758798599243,284.98895263671875,284.95001220703125,302.0150451660156,292.3795166015625,298.3124084472656,298.1065979003906,284.9881591796875,1.0,0.6943799257278442,0.3357333540916443,0.3357333540916443,1.0,1.0,-3.462700605392456,0.8498438596725464,2.612856864929199,0.0681229755282402,0.9334743618965148,0.9334743618965148,0.0,276.2867126464844,249.0,56324.97265625,0.0,4001.505859375,1.0,279.4418640136719,283.1000061035156,295.34735107421875,298.93328857421875,293.1499938964844,293.1499938964844,279.1499938964844,34142.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296153783798218,1.0,0.0,0.0,3.680586099624634,3.680609941482544,9.03914269656525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.13671875,0.0,1553.44873046875,1895.4371337890625,0.0,3677.615234375,0.910915195941925,1.0,0.0,3.0,1.0,0.0
18206100,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.736603856086731,0.3491719663143158,0.3206827044486999,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.8723511695861816,0.5928503274917603,0.5665598511695862,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.9031383395195008,0.6577727794647217,0.463162899017334,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.7934026122093201,0.4399924874305725,0.4230003952980041,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.6492283344268799,0.2378693222999572,1.103953242301941,284.8672790527344,284.95001220703125,302.00994873046875,292.3788146972656,298.3092346191406,298.10418701171875,284.8661804199219,1.0,0.6905919313430786,0.3358441591262817,0.3358441591262817,1.0,1.0,-3.4555044174194336,0.8480188250541687,2.60748553276062,0.0680214315652847,0.844923198223114,0.844923198223114,0.0,270.4750671386719,249.0,57005.47265625,0.0,3949.01708984375,1.0,279.1977233886719,282.9586486816406,295.40264892578125,299.135498046875,293.1499938964844,293.1499938964844,279.1499938964844,38774.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935011625289917,1.0,0.0,0.0,3.626116752624512,3.62614107131958,8.773581043897138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.8125,0.0,1527.381103515625,1895.4371337890625,0.0,3726.99072265625,0.8995723128318787,1.0,0.0,3.0,1.0,0.0
18206160,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7389078140258789,0.348227858543396,0.3196475803852081,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8754534721374512,0.5913836359977722,0.5649885535240173,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.906772255897522,0.656715452671051,0.4622801542282104,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.79636549949646,0.4391004741191864,0.4219734072685241,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.6513875126838684,0.2372503578662872,1.10032856464386,284.89508056640625,284.95001220703125,302.0044860839844,292.3778381347656,298.30523681640625,298.1008605957031,284.89630126953125,1.0,0.686629593372345,0.335989385843277,0.335989385843277,1.0,1.0,-3.4457151889801025,0.8455128073692322,2.6002023220062256,0.0677742287516594,0.8401573300361633,0.8401573300361633,0.0,264.9829406738281,237.0,56621.62890625,0.0,3892.1533203125,1.0,279.1579284667969,282.9921875,295.3915710449219,299.06475830078125,293.1499938964844,293.1499938964844,279.45001220703125,39673.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361605644226074,1.0,0.0,0.0,3.527646541595459,3.527669906616211,8.303542813337117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.10205078125,0.0,1427.819580078125,1895.4371337890625,0.0,3737.476318359375,0.8811124563217163,1.0,0.0,3.0,1.0,0.0
18206220,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7450242638587952,0.3472930788993835,0.3181849718093872,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8833867907524109,0.5894882082939148,0.5625355839729309,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.9164615869522096,0.6559203267097473,0.4611879587173462,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8038184642791748,0.4381045401096344,0.4204107224941253,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6569514870643616,0.2364681810140609,1.0941811800003052,284.9904479980469,284.95001220703125,301.9925537109375,292.3750915527344,298.3009033203125,298.098876953125,284.9895324707031,1.0,0.6787447333335876,0.3362798392772674,0.3362798392772674,1.0,1.0,-3.430410623550415,0.8418009877204895,2.5886096954345703,0.0674736648797988,0.9202845692634584,0.9202845692634584,0.0,253.05523681640625,225.0,55686.546875,0.0,3784.293701171875,1.0,279.44140625,283.1142578125,295.3423156738281,298.8884582519531,293.1499938964844,293.1499938964844,279.1499938964844,34015.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258835911750792,1.0,0.0,0.0,3.6245412826538086,3.62456488609314,8.765958909862093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.7314453125,0.0,1490.281494140625,1895.4371337890625,0.0,3643.353515625,0.8981687426567078,1.0,0.0,3.0,1.0,0.0
18206280,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7450242638587952,0.3472930788993835,0.3181849718093872,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8833867907524109,0.5894882082939148,0.5625355839729309,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.9164615869522096,0.6559203267097473,0.4611879587173462,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8038184642791748,0.4381045401096344,0.4204107224941253,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6569514870643616,0.2364681810140609,1.0941811800003052,284.9904479980469,284.95001220703125,301.9925537109375,292.3750915527344,298.3009033203125,298.098876953125,284.9895324707031,1.0,0.6787447333335876,0.3362798392772674,0.3362798392772674,1.0,1.0,-3.430410623550415,0.8418009877204895,2.5886096954345703,0.0674736648797988,0.9202845692634584,0.9202845692634584,0.0,253.05523681640625,225.0,55686.546875,0.0,3784.293701171875,1.0,279.44140625,283.1142578125,295.3423156738281,298.8884582519531,293.1499938964844,293.1499938964844,279.1499938964844,34015.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258835911750792,1.0,0.0,0.0,3.6245412826538086,3.62456488609314,8.765958909862093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.7314453125,0.0,1490.281494140625,1895.4371337890625,0.0,3643.353515625,0.8981687426567078,1.0,0.0,3.0,1.0,0.0
18206340,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7511082291603088,0.3454902172088623,0.3163883686065674,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8913251161575317,0.5866360068321228,0.5596957206726074,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9264330863952636,0.6538691520690918,0.4596939086914062,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8110841512680054,0.4363816082477569,0.4185727834701538,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.662607729434967,0.2352794706821441,1.0874748229980469,284.89959716796875,284.95001220703125,301.9792785644531,292.3713073730469,298.29351806640625,298.0936279296875,284.9001159667969,1.0,0.6706932187080383,0.3365702927112579,0.3365702927112579,1.0,1.0,-3.412769794464112,0.8373642563819885,2.575405597686768,0.0671853497624397,0.831223726272583,0.831223726272583,0.0,241.6096649169922,213.0,55962.80859375,0.0,3674.492919921875,1.0,279.15869140625,283.00958251953125,295.3848571777344,299.0172119140625,293.1499938964844,293.1499938964844,279.45001220703125,39440.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324835538864136,1.0,0.0,0.0,3.4725358486175537,3.4725587368011475,8.046125117289193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.376953125,0.0,1369.0404052734375,1895.4371337890625,0.0,3703.884765625,0.8688072562217712,1.0,0.0,3.0,1.0,0.0
18206400,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7511082291603088,0.3454902172088623,0.3163883686065674,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8913251161575317,0.5866360068321228,0.5596957206726074,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9264330863952636,0.6538691520690918,0.4596939086914062,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8110841512680054,0.4363816082477569,0.4185727834701538,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.662607729434967,0.2352794706821441,1.0874748229980469,284.89959716796875,284.95001220703125,301.9792785644531,292.3713073730469,298.29351806640625,298.0936279296875,284.9001159667969,1.0,0.6706932187080383,0.3365702927112579,0.3365702927112579,1.0,1.0,-3.412769794464112,0.8373642563819885,2.575405597686768,0.0671853497624397,0.831223726272583,0.831223726272583,0.0,241.6096649169922,213.0,55962.80859375,0.0,3674.492919921875,1.0,279.15869140625,283.00958251953125,295.3848571777344,299.0172119140625,293.1499938964844,293.1499938964844,279.45001220703125,39440.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324835538864136,1.0,0.0,0.0,3.4725358486175537,3.4725587368011475,8.046125117289193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.376953125,0.0,1369.0404052734375,1895.4371337890625,0.0,3703.884765625,0.8688072562217712,1.0,0.0,3.0,1.0,0.0
18206460,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.75855952501297,0.3444800674915313,0.3148744404315948,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9007697105407716,0.5846386551856995,0.5571661591529846,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.938245415687561,0.6529273390769958,0.4585173428058624,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8192330002784729,0.4352872967720032,0.4169323146343231,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6693868637084961,0.2344215959310531,1.0810339450836182,284.9884948730469,284.95001220703125,301.9646911621094,292.3664855957031,298.2888488769531,298.091796875,284.98760986328125,1.0,0.6625338196754456,0.3369316756725311,0.3369316756725311,1.0,1.0,-3.3967649936676025,0.8336306810379028,2.5631344318389893,0.0670482292771339,0.9072167873382568,0.9072167873382568,0.0,229.62890625,201.0,55042.79296875,0.0,3566.54931640625,1.0,279.4409484863281,283.1255187988281,295.3338928222656,298.8407287597656,293.1499938964844,293.1499938964844,279.1499938964844,33976.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222838878631592,1.0,0.0,0.0,3.571202516555786,3.57122540473938,8.509857138960797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.466796875,0.0,1432.447021484375,1895.4371337890625,0.0,3610.220703125,0.8861598372459412,1.0,0.0,3.0,1.0,0.0
18206520,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.75855952501297,0.3444800674915313,0.3148744404315948,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9007697105407716,0.5846386551856995,0.5571661591529846,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.938245415687561,0.6529273390769958,0.4585173428058624,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8192330002784729,0.4352872967720032,0.4169323146343231,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6693868637084961,0.2344215959310531,1.0810339450836182,284.9884948730469,284.95001220703125,301.9646911621094,292.3664855957031,298.2888488769531,298.091796875,284.98760986328125,1.0,0.6625338196754456,0.3369316756725311,0.3369316756725311,1.0,1.0,-3.3967649936676025,0.8336306810379028,2.5631344318389893,0.0670482292771339,0.9072167873382568,0.9072167873382568,0.0,229.62890625,201.0,55042.79296875,0.0,3566.54931640625,1.0,279.4409484863281,283.1255187988281,295.3338928222656,298.8407287597656,293.1499938964844,293.1499938964844,279.1499938964844,33976.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222838878631592,1.0,0.0,0.0,3.571202516555786,3.57122540473938,8.509857138960797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.466796875,0.0,1432.447021484375,1895.4371337890625,0.0,3610.220703125,0.8861598372459412,1.0,0.0,3.0,1.0,0.0
18206580,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7653082013130188,0.3428218066692352,0.3132548034191131,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.909523069858551,0.5820215344429016,0.5545960664749146,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9485754370689392,0.6509876251220703,0.4571402370929718,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8263974189758301,0.4336773753166199,0.4152475297451019,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.6755953431129456,0.2333038747310638,1.0748496055603027,284.8990478515625,284.95001220703125,301.9505310058594,292.361328125,298.2821044921875,298.0873413085937,284.90008544921875,1.0,0.6551262140274048,0.3372544050216675,0.3372544050216675,1.0,1.0,-3.380614757537842,0.8297212719917297,2.5508933067321777,0.066957913339138,0.82322758436203,0.82322758436203,0.0,219.36114501953125,201.0,55321.7421875,0.0,3469.09716796875,1.0,279.1630859375,283.02325439453125,295.3792724609375,298.9781799316406,293.1499938964844,293.1499938964844,279.1499938964844,39716.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289790391921996,1.0,0.0,0.0,3.4247970581054688,3.4248194694519043,7.826416776879341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.29345703125,0.0,1322.848388671875,1895.4371337890625,0.0,3671.779052734375,0.8586817979812622,1.0,0.0,3.0,1.0,0.0
18206640,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7661063075065613,0.3426371812820434,0.3130297362804413,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9106082916259766,0.5817216634750366,0.5542513728141785,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9497736692428588,0.6507766842842102,0.4569418430328369,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8272413611412048,0.4334913194179535,0.4150149822235107,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6763277649879456,0.2331684231758117,1.0740079879760742,284.90155029296875,284.95001220703125,301.9487609863281,292.3606262207031,298.28125,298.0868225097656,284.9022216796875,1.0,0.6542131900787354,0.3372930884361267,0.3372930884361267,1.0,1.0,-3.3783986568450928,0.8291677832603455,2.5492308139801025,0.0669063553214073,0.8213872313499451,0.8213872313499451,0.0,218.1533050537109,189.0,55264.65625,0.0,3456.954833984375,1.0,279.1593322753906,283.02606201171875,295.374267578125,298.96466064453125,293.1499938964844,293.1499938964844,279.45001220703125,39490.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288605451583862,1.0,0.0,0.0,3.415048122406006,3.4150705337524414,7.781923727634421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.5986328125,0.0,1311.583984375,1895.4371337890625,0.0,3670.692138671875,0.8561485409736633,1.0,0.0,3.0,1.0,0.0
18206700,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.770304262638092,0.3420537710189819,0.3121165335178375,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9163333177566528,0.5806268453598022,0.5527974963188171,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9558513760566713,0.6501857042312622,0.456169992685318,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8315933346748352,0.4328541755676269,0.4140405058860779,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6801280379295349,0.2326667606830597,1.070321798324585,285.0031433105469,284.95001220703125,301.9403076171875,292.3573303222656,298.2782287597656,298.0855407714844,285.0033874511719,1.0,0.649962306022644,0.3374737799167633,0.3374737799167633,1.0,1.0,-3.3690125942230225,0.8268743753433228,2.5421383380889893,0.066706046462059,0.8903766870498657,0.8903766870498657,0.0,212.31216430664065,189.0,54419.21484375,0.0,3401.524169921875,1.0,279.3959045410156,283.1499328613281,295.3162841796875,298.7503662109375,293.1499938964844,293.1499938964844,279.45001220703125,34464.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218294620513916,1.0,0.0,0.0,3.460201978683472,3.460224151611328,7.989070240910223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.53466796875,0.0,1321.1890869140625,1895.4371337890625,0.0,3606.031982421875,0.8635841608047485,1.0,0.0,3.0,1.0,0.0
18206760,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7753550410270691,0.3415583074092865,0.3114607036113739,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9232105612754822,0.5796291828155518,0.5516397953033447,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.96270489692688,0.649699866771698,0.4556776583194732,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8367074728012085,0.4323028028011322,0.4132919907569885,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.6846394538879395,0.2322339415550232,1.0672473907470703,284.985595703125,284.95001220703125,301.9315185546875,292.353759765625,298.2760314941406,298.0850830078125,284.9842834472656,1.0,0.6457895040512085,0.337683767080307,0.337683767080307,1.0,1.0,-3.361640453338623,0.8252706527709961,2.536369800567627,0.0667907670140266,0.8936746716499329,0.8936746716499329,0.0,206.1781768798828,177.0,54374.3203125,0.0,3349.314208984375,1.0,279.4412841796875,283.13604736328125,295.3202819824219,298.7864990234375,293.1499938964844,293.1499938964844,279.75,33894.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186054468154908,1.0,0.0,0.0,3.518330335617065,3.518352508544922,8.259742116933921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.91552734375,0.0,1376.368896484375,1895.4371337890625,0.0,3576.28271484375,0.8740300536155701,1.0,0.0,3.0,1.0,0.0
18206820,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.7865461111068726,0.340686559677124,0.3102331161499023,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.9383772015571594,0.5777832269668579,0.5494336485862732,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.976582646369934,0.6488798260688782,0.454764187335968,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8480697870254517,0.4313294887542724,0.4118988513946533,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.6946220993995667,0.2314753383398056,1.0615649223327637,285.0405578613281,284.95001220703125,301.9129943847656,292.34588623046875,298.2723083496094,298.0852966308594,285.0378112792969,1.0,0.6375166177749634,0.3381037414073944,0.3381037414073944,1.0,1.0,-3.347902297973633,0.8223702311515808,2.5255322456359863,0.067076027393341,0.9921108484268188,0.9921108484268188,0.0,193.9408721923828,165.0,53735.37109375,0.0,3247.99169921875,1.0,279.7412109375,283.2134704589844,295.3187561035156,298.7295227050781,293.1499938964844,293.1499938964844,279.45001220703125,31340.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910486340522766,1.0,0.0,0.0,3.703139781951904,3.7031636238098153,9.150261917056924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.3212890625,0.0,1557.72412109375,1895.4371337890625,0.0,3501.116455078125,0.9138725996017456,1.0,0.0,3.0,1.0,0.0
18206880,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.7865461111068726,0.340686559677124,0.3102331161499023,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.9383772015571594,0.5777832269668579,0.5494336485862732,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.976582646369934,0.6488798260688782,0.454764187335968,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8480697870254517,0.4313294887542724,0.4118988513946533,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.6946220993995667,0.2314753383398056,1.0615649223327637,285.0405578613281,284.95001220703125,301.9129943847656,292.34588623046875,298.2723083496094,298.0852966308594,285.0378112792969,1.0,0.6375166177749634,0.3381037414073944,0.3381037414073944,1.0,1.0,-3.347902297973633,0.8223702311515808,2.5255322456359863,0.067076027393341,0.9921108484268188,0.9921108484268188,0.0,193.9408721923828,165.0,53735.37109375,0.0,3247.99169921875,1.0,279.7412109375,283.2134704589844,295.3187561035156,298.7295227050781,293.1499938964844,293.1499938964844,279.45001220703125,31340.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910486340522766,1.0,0.0,0.0,3.703139781951904,3.7031636238098153,9.150261917056924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.3212890625,0.0,1557.72412109375,1895.4371337890625,0.0,3501.116455078125,0.9138725996017456,1.0,0.0,3.0,1.0,0.0
18206940,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.7939585447311401,0.3391991853713989,0.3089722096920013,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.9482852816581726,0.5755258798599243,0.5474311113357544,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9849680662155152,0.6470415592193604,0.4536585807800293,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.855849027633667,0.4299034476280212,0.4105845987796783,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.7012944221496582,0.230519026517868,1.0568158626556396,284.8719787597656,284.95001220703125,301.8993530273437,292.3398132324219,298.26641845703125,298.0816650390625,284.8723449707031,1.0,0.6316182017326355,0.3383957743644714,0.3383957743644714,1.0,1.0,-3.335368394851685,0.819432258605957,2.5159361362457275,0.0671712830662727,0.8754065036773682,0.8754065036773682,0.0,186.044662475586,165.0,54552.7421875,0.0,3174.843994140625,1.0,279.471923828125,283.0247497558594,295.3838195800781,298.94384765625,293.1499938964844,293.1499938964844,279.45001220703125,37490.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201868176460266,1.0,0.0,0.0,3.669899463653565,3.669923782348633,8.986728516902076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.91259765625,0.0,1566.6312255859375,1895.4371337890625,0.0,3590.882568359375,0.9093925356864928,1.0,0.0,3.0,1.0,0.0
18207000,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7968365550041199,0.3384754955768585,0.3081987202167511,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.952121913433075,0.5744497776031494,0.5462926030158997,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9881023168563844,0.646144688129425,0.4529311656951904,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8589769005775452,0.4291945993900299,0.409800112247467,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7038977742195129,0.230024829506874,1.0541120767593384,284.8809814453125,284.95001220703125,301.8931884765625,292.3370056152344,298.2631225585937,298.07940673828125,284.8820495605469,1.0,0.6288978457450867,0.3385237455368042,0.3385237455368042,1.0,1.0,-3.32800030708313,0.8175731301307678,2.510427236557007,0.0670124143362045,0.8665052652359009,0.8665052652359009,0.0,182.8023681640625,168.0,54355.53515625,0.0,3140.04443359375,1.0,279.4575500488281,283.0372314453125,295.3699951171875,298.9024963378906,293.1499938964844,293.1499938964844,279.75,38368.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921429455280304,1.0,0.0,0.0,3.627239942550659,3.627264022827149,8.779016411608609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.91357421875,0.0,1525.6025390625,1895.4371337890625,0.0,3602.344482421875,0.9016568660736084,1.0,0.0,3.0,1.0,0.0
18207060,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.80076664686203,0.337107241153717,0.3065569698810577,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.9571598172187804,0.5720198750495911,0.5435518026351929,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9924383759498596,0.644639253616333,0.4514831006526947,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8633220791816711,0.4276953637599945,0.4079988598823547,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7072155475616455,0.2288479954004287,1.0474646091461182,284.9867858886719,284.95001220703125,301.8721008300781,292.3271179199219,298.2560729980469,298.0762634277344,284.9857788085937,1.0,0.6242963075637817,0.3389734029769897,0.3389734029769897,1.0,1.0,-3.3108158111572266,0.8136886358261108,2.497127056121826,0.0669430494308471,0.9480721354484558,0.9480721354484558,0.0,177.78460693359375,171.0,53326.1015625,0.0,3073.830078125,1.0,279.7421264648437,283.17059326171875,295.3016967773437,298.7056579589844,293.1499938964844,293.1499938964844,279.45001220703125,33851.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125386476516724,1.0,0.0,0.0,3.718419551849365,3.718443632125856,9.225927328770922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.66015625,0.0,1594.2501220703125,1895.4371337890625,0.0,3520.1484375,0.9191396236419678,1.0,0.0,3.0,1.0,0.0
18207120,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.80076664686203,0.337107241153717,0.3065569698810577,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.9571598172187804,0.5720198750495911,0.5435518026351929,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9924383759498596,0.644639253616333,0.4514831006526947,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8633220791816711,0.4276953637599945,0.4079988598823547,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7072155475616455,0.2288479954004287,1.0474646091461182,284.9867858886719,284.95001220703125,301.8721008300781,292.3271179199219,298.2560729980469,298.0762634277344,284.9857788085937,1.0,0.6242963075637817,0.3389734029769897,0.3389734029769897,1.0,1.0,-3.3108158111572266,0.8136886358261108,2.497127056121826,0.0669430494308471,0.9480721354484558,0.9480721354484558,0.0,177.78460693359375,171.0,53326.1015625,0.0,3073.830078125,1.0,279.7421264648437,283.17059326171875,295.3016967773437,298.7056579589844,293.1499938964844,293.1499938964844,279.45001220703125,33851.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125386476516724,1.0,0.0,0.0,3.718419551849365,3.718443632125856,9.225927328770922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.66015625,0.0,1594.2501220703125,1895.4371337890625,0.0,3520.1484375,0.9191396236419678,1.0,0.0,3.0,1.0,0.0
18207180,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7994678020477295,0.3349311649799347,0.3048323690891266,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9556835293769836,0.5687195658683777,0.5407137870788574,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.991759955883026,0.6419859528541565,0.4498878717422485,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8622892498970032,0.42552050948143,0.4061591029167175,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.7059081196784973,0.2272691577672958,1.0410206317901611,284.8838195800781,284.95001220703125,301.8497314453125,292.3162536621094,298.2464294433594,298.0701904296875,284.88507080078125,1.0,0.6216005086898804,0.3394230902194977,0.3394230902194977,1.0,1.0,-3.293456792831421,0.8097272515296936,2.483729362487793,0.0670849755406379,0.8429452180862427,0.8429452180862427,0.0,176.85348510742188,174.0,53624.8359375,0.0,3030.827880859375,1.0,279.4579467773437,283.0556030273437,295.33465576171875,298.823486328125,293.1499938964844,293.1499938964844,279.75,39904.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201915860176086,1.0,0.0,0.0,3.5603790283203125,3.5604028701782227,8.458352453999396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.08203125,0.0,1464.222412109375,1895.4371337890625,0.0,3590.92626953125,0.8885131478309631,1.0,0.0,3.0,1.0,0.0
18207240,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7994678020477295,0.3349311649799347,0.3048323690891266,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9556835293769836,0.5687195658683777,0.5407137870788574,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.991759955883026,0.6419859528541565,0.4498878717422485,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8622892498970032,0.42552050948143,0.4061591029167175,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.7059081196784973,0.2272691577672958,1.0410206317901611,284.8838195800781,284.95001220703125,301.8497314453125,292.3162536621094,298.2464294433594,298.0701904296875,284.88507080078125,1.0,0.6216005086898804,0.3394230902194977,0.3394230902194977,1.0,1.0,-3.293456792831421,0.8097272515296936,2.483729362487793,0.0670849755406379,0.8429452180862427,0.8429452180862427,0.0,176.85348510742188,174.0,53624.8359375,0.0,3030.827880859375,1.0,279.4579467773437,283.0556030273437,295.33465576171875,298.823486328125,293.1499938964844,293.1499938964844,279.75,39904.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201915860176086,1.0,0.0,0.0,3.5603790283203125,3.5604028701782227,8.458352453999396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.08203125,0.0,1464.222412109375,1895.4371337890625,0.0,3590.92626953125,0.8885131478309631,1.0,0.0,3.0,1.0,0.0
18207300,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7979270219802856,0.3341977000236511,0.3039906322956085,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9538125991821288,0.5674607157707214,0.5393176078796387,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9905714392662048,0.6411895155906677,0.4491217136383056,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8608312010765076,0.4247112870216369,0.4052415192127228,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7044023275375366,0.2266022711992263,1.037690281867981,284.99932861328125,284.95001220703125,301.8381042480469,292.3104553222656,298.2423400878906,298.0682373046875,285.0008239746094,1.0,0.6206351518630981,0.3396479189395904,0.3396479189395904,1.0,1.0,-3.284729719161988,0.8077317476272583,2.4769980907440186,0.0670302361249923,0.9173583388328552,0.9173583388328552,0.0,177.0852813720703,174.0,52683.94140625,0.0,3013.292724609375,1.0,279.6993713378906,283.1953430175781,295.2693786621094,298.5980529785156,293.1499938964844,293.1499938964844,279.75,34919.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128963351249696,1.0,0.0,0.0,3.594886064529419,3.594909429550171,8.623102871752053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.0791015625,0.0,1464.751220703125,1895.4371337890625,0.0,3523.463134765625,0.8940003514289856,1.0,0.0,3.0,1.0,0.0
