time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207360,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.796799898147583,0.3335939347743988,0.3034582436084747,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.952328085899353,0.5663496851921082,0.5382814407348633,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9896984100341796,0.6405634880065918,0.4486969411373138,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8597112894058228,0.424026221036911,0.4046005308628082,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7031955122947693,0.226023718714714,1.035106182098389,284.9895324707031,284.95001220703125,301.8261413574219,292.3044128417969,298.2392578125,298.0673522949219,284.9882202148437,1.0,0.6199856996536255,0.3399056494235992,0.3399056494235992,1.0,1.0,-3.278452157974243,0.8065727949142456,2.471879243850708,0.0673069953918457,0.9262362122535706,0.9262362122535706,0.0,177.32350158691406,177.0,52631.52734375,0.0,3001.1240234375,1.0,279.7424621582031,283.1875915527344,295.26959228515625,298.62890625,293.1499938964844,293.1499938964844,279.45001220703125,34003.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90945702791214,1.0,0.0,0.0,3.65255618095398,3.652579784393311,8.901989758669515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.9794921875,0.0,1521.0633544921875,1895.4371337890625,0.0,3491.564208984375,0.9042558670043944,1.0,0.0,3.0,1.0,0.0
18207420,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7919154763221741,0.3313863575458526,0.3018189668655395,296.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9461575746536256,0.5630353093147278,0.535551905632019,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9853923320770264,0.6378847360610962,0.4471772015094757,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8549755811691284,0.4218067526817322,0.4028376936912536,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6985911130905151,0.2243678867816925,1.0288528203964231,284.8943176269531,284.95001220703125,301.8013000488281,292.2916259765625,298.2295837402344,298.0616149902344,284.89520263671875,1.0,0.6189340353012085,0.3404211401939392,0.3404211401939392,1.0,1.0,-3.2617404460906982,0.802975594997406,2.4587650299072266,0.0676741525530815,0.831478476524353,0.831478476524353,0.0,179.33401489257812,180.0,52892.0625,0.0,2976.574951171875,1.0,279.4585266113281,283.0811767578125,295.3068542480469,298.74920654296875,293.1499938964844,293.1499938964844,279.75,39808.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165682196617126,1.0,0.0,0.0,3.4882121086120605,3.4882352352142334,8.118935284073814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.41162109375,0.0,1387.74609375,1895.4371337890625,0.0,3557.45458984375,0.8725959658622742,1.0,0.0,3.0,1.0,0.0
18207480,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7919154763221741,0.3313863575458526,0.3018189668655395,296.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9461575746536256,0.5630353093147278,0.535551905632019,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9853923320770264,0.6378847360610962,0.4471772015094757,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8549755811691284,0.4218067526817322,0.4028376936912536,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6985911130905151,0.2243678867816925,1.0288528203964231,284.8943176269531,284.95001220703125,301.8013000488281,292.2916259765625,298.2295837402344,298.0616149902344,284.89520263671875,1.0,0.6189340353012085,0.3404211401939392,0.3404211401939392,1.0,1.0,-3.2617404460906982,0.802975594997406,2.4587650299072266,0.0676741525530815,0.831478476524353,0.831478476524353,0.0,179.33401489257812,180.0,52892.0625,0.0,2976.574951171875,1.0,279.4585266113281,283.0811767578125,295.3068542480469,298.74920654296875,293.1499938964844,293.1499938964844,279.75,39808.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165682196617126,1.0,0.0,0.0,3.4882121086120605,3.4882352352142334,8.118935284073814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.41162109375,0.0,1387.74609375,1895.4371337890625,0.0,3557.45458984375,0.8725959658622742,1.0,0.0,3.0,1.0,0.0
18207540,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7872894406318665,0.3299345374107361,0.3004354834556579,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.9400681257247924,0.5605496168136597,0.5331146121025085,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9810908436775208,0.6363093256950378,0.4459644258022308,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8504413962364197,0.4201935529708862,0.4012620151042938,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6940475106239319,0.2230115979909896,1.022827386856079,284.9903259277344,284.95001220703125,301.7752380371094,292.2778625488281,298.2218933105469,298.0587463378906,284.9893493652344,1.0,0.6181875467300415,0.3409366309642792,0.3409366309642792,1.0,1.0,-3.2465407848358154,0.7998358011245728,2.446704864501953,0.067965067923069,0.91153085231781,0.91153085231781,0.0,181.4676208496093,183.0,51950.5625,0.0,2956.12158203125,1.0,279.7410888671875,283.2031555175781,295.24346923828125,298.5601501464844,293.1499938964844,293.1499938964844,279.45001220703125,33951.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058653712272644,1.0,0.0,0.0,3.587209224700928,3.587232112884521,8.586312674196961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.40771484375,0.0,1449.3660888671875,1895.4371337890625,0.0,3458.19384765625,0.8897280097007751,1.0,0.0,3.0,1.0,0.0
18207600,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7872894406318665,0.3299345374107361,0.3004354834556579,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.9400681257247924,0.5605496168136597,0.5331146121025085,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9810908436775208,0.6363093256950378,0.4459644258022308,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8504413962364197,0.4201935529708862,0.4012620151042938,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6940475106239319,0.2230115979909896,1.022827386856079,284.9903259277344,284.95001220703125,301.7752380371094,292.2778625488281,298.2218933105469,298.0587463378906,284.9893493652344,1.0,0.6181875467300415,0.3409366309642792,0.3409366309642792,1.0,1.0,-3.2465407848358154,0.7998358011245728,2.446704864501953,0.067965067923069,0.91153085231781,0.91153085231781,0.0,181.4676208496093,183.0,51950.5625,0.0,2956.12158203125,1.0,279.7410888671875,283.2031555175781,295.24346923828125,298.5601501464844,293.1499938964844,293.1499938964844,279.45001220703125,33951.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058653712272644,1.0,0.0,0.0,3.587209224700928,3.587232112884521,8.586312674196961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.40771484375,0.0,1449.3660888671875,1895.4371337890625,0.0,3458.19384765625,0.8897280097007751,1.0,0.0,3.0,1.0,0.0
18207660,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7814478874206543,0.3276297450065613,0.2987265586853027,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9323533177375792,0.5571286678314209,0.5303033590316772,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.975264847278595,0.6334929466247559,0.4443582892417907,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8448256850242615,0.4178589880466461,0.3994144201278686,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.6884974241256714,0.2212479561567306,1.0162298679351809,284.8986511230469,284.95001220703125,301.7479858398437,292.2631225585937,298.2115478515625,298.05303955078125,284.89923095703125,1.0,0.6175560355186462,0.3414600789546966,0.3414600789546966,1.0,1.0,-3.229027509689331,0.7959830164909363,2.43304443359375,0.068239539861679,0.8213016986846924,0.8213016986846924,0.0,184.41702270507807,186.0,52174.65625,0.0,2935.431884765625,1.0,279.45904541015625,283.10064697265625,295.278564453125,298.677001953125,293.1499938964844,293.1499938964844,279.75,39698.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129952788352966,1.0,0.0,0.0,3.4235517978668213,3.423574447631836,7.820726750651374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.42041015625,0.0,1321.4822998046875,1895.4371337890625,0.0,3524.3798828125,0.8583037853240967,1.0,0.0,3.0,1.0,0.0
18207720,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7814478874206543,0.3276297450065613,0.2987265586853027,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9323533177375792,0.5571286678314209,0.5303033590316772,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.975264847278595,0.6334929466247559,0.4443582892417907,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8448256850242615,0.4178589880466461,0.3994144201278686,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.6884974241256714,0.2212479561567306,1.0162298679351809,284.8986511230469,284.95001220703125,301.7479858398437,292.2631225585937,298.2115478515625,298.05303955078125,284.89923095703125,1.0,0.6175560355186462,0.3414600789546966,0.3414600789546966,1.0,1.0,-3.229027509689331,0.7959830164909363,2.43304443359375,0.068239539861679,0.8213016986846924,0.8213016986846924,0.0,184.41702270507807,186.0,52174.65625,0.0,2935.431884765625,1.0,279.45904541015625,283.10064697265625,295.278564453125,298.677001953125,293.1499938964844,293.1499938964844,279.75,39698.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129952788352966,1.0,0.0,0.0,3.4235517978668213,3.423574447631836,7.820726750651374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.42041015625,0.0,1321.4822998046875,1895.4371337890625,0.0,3524.3798828125,0.8583037853240967,1.0,0.0,3.0,1.0,0.0
18207780,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7764090299606323,0.3260580003261566,0.2972677648067474,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9255192875862122,0.5545057058334351,0.5277732610702515,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.96998929977417,0.6317437291145325,0.4430545270442962,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8399448990821838,0.4161096215248108,0.3977431952953338,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.6835017800331116,0.2197754979133606,1.009814739227295,284.9878234863281,284.95001220703125,301.7195129394531,292.2474670410156,298.2030944824219,298.05010986328125,284.9868469238281,1.0,0.6169940829277039,0.3419835269451141,0.3419835269451141,1.0,1.0,-3.2129340171813965,0.7925602793693542,2.420373678207397,0.0684398040175437,0.8968201875686646,0.8968201875686646,0.0,187.0701141357422,189.0,51256.2734375,0.0,2916.261962890625,1.0,279.7405700683594,283.2156066894531,295.2131042480469,298.4873962402344,293.1499938964844,293.1499938964844,280.04998779296875,33927.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023200869560242,1.0,0.0,0.0,3.525934934616089,3.5259573459625244,8.295486964016163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.064453125,0.0,1384.4918212890625,1895.4371337890625,0.0,3425.20166015625,0.8759623765945435,1.0,0.0,3.0,1.0,0.0
18207840,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7764090299606323,0.3260580003261566,0.2972677648067474,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9255192875862122,0.5545057058334351,0.5277732610702515,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.96998929977417,0.6317437291145325,0.4430545270442962,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8399448990821838,0.4161096215248108,0.3977431952953338,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.6835017800331116,0.2197754979133606,1.009814739227295,284.9878234863281,284.95001220703125,301.7195129394531,292.2474670410156,298.2030944824219,298.05010986328125,284.9868469238281,1.0,0.6169940829277039,0.3419835269451141,0.3419835269451141,1.0,1.0,-3.2129340171813965,0.7925602793693542,2.420373678207397,0.0684398040175437,0.8968201875686646,0.8968201875686646,0.0,187.0701141357422,189.0,51256.2734375,0.0,2916.261962890625,1.0,279.7405700683594,283.2156066894531,295.2131042480469,298.4873962402344,293.1499938964844,293.1499938964844,280.04998779296875,33927.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023200869560242,1.0,0.0,0.0,3.525934934616089,3.5259573459625244,8.295486964016163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.064453125,0.0,1384.4918212890625,1895.4371337890625,0.0,3425.20166015625,0.8759623765945435,1.0,0.0,3.0,1.0,0.0
18207900,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.7741544842720032,0.3253788948059082,0.2966527938842773,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.9224087595939636,0.5533204674720764,0.5266439318656921,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.967534840106964,0.6310136914253235,0.4425208270549774,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.83774733543396,0.4153392612934112,0.3970183730125427,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.6812354326248169,0.2191139906644821,1.0069661140441897,285.074951171875,284.95001220703125,301.704833984375,292.2392883300781,298.1994934082031,298.0494689941406,285.0760192871094,1.0,0.6168138384819031,0.3422452509403229,0.3422452509403229,1.0,1.0,-3.2058968544006348,0.7911537885665894,2.414742946624756,0.068641684949398,0.981459140777588,0.981459140777588,0.0,188.34521484375,189.0,50479.46484375,0.0,2908.55126953125,1.0,279.9965515136719,283.325927734375,295.1820373535156,298.3434753417969,293.1499938964844,293.1499938964844,280.04998779296875,31308.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953717350959778,1.0,0.0,0.0,3.617202281951904,3.617225170135498,8.730495437703212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.0068359375,0.0,1462.19482421875,1895.4371337890625,0.0,3360.4052734375,0.8956806063652039,1.0,0.0,3.0,1.0,0.0
18207960,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.772129237651825,0.3246952295303345,0.2961395978927612,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.919578731060028,0.5521354675292969,0.525639533996582,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.9652822613716124,0.630267858505249,0.4421001672744751,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.8357557058334351,0.4145757853984833,0.3963924348354339,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.6791679263114929,0.2184710204601287,1.0044187307357788,285.04986572265625,284.95001220703125,301.6898498535156,292.2308959960937,298.1962280273437,298.0491638183594,285.04669189453125,1.0,0.6167150139808655,0.3425413966178894,0.3425413966178894,1.0,1.0,-3.199750661849976,0.7901131510734558,2.409637451171875,0.0690211579203605,1.0,1.0,0.0,189.55967712402344,192.0,50578.421875,0.0,2902.38427734375,1.0,280.04217529296875,283.2982788085937,295.20050048828125,298.4172058105469,293.1499938964844,293.1499938964844,279.75,31151.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935168385505676,1.0,0.0,0.0,3.717837810516357,3.717861413955689,9.22304081996117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.10400390625,0.0,1573.008544921875,1895.4371337890625,0.0,3343.0810546875,0.916933000087738,1.0,0.0,3.0,1.0,0.0
18208020,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.765967607498169,0.3219860792160034,0.2942293882369995,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.911490559577942,0.5482749342918396,0.5226038694381714,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9581071138381958,0.6268512010574341,0.4402481317520141,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8299010396003723,0.4118729829788208,0.3943558931350708,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.6733053922653198,0.2164812088012695,0.9973266124725342,284.8771057128906,284.95001220703125,301.6590270996094,292.21337890625,298.1845397949219,298.042724609375,284.8782043457031,1.0,0.6162372827529907,0.3431336581707001,0.3431336581707001,1.0,1.0,-3.1806139945983887,0.7859070897102356,2.394706964492798,0.0693352594971656,0.8706632256507874,0.8706632256507874,0.0,193.12368774414065,195.0,51225.77734375,0.0,2882.102294921875,1.0,279.7569274902344,283.109619140625,295.2501525878906,298.58837890625,293.1499938964844,293.1499938964844,280.04998779296875,38346.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054137468338012,1.0,0.0,0.0,3.6496715545654297,3.649695873260498,8.887934654921992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.3232421875,0.0,1550.3583984375,1895.4371337890625,0.0,3453.993896484375,0.9065173268318176,1.0,0.0,3.0,1.0,0.0
18208080,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.765967607498169,0.3219860792160034,0.2942293882369995,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.911490559577942,0.5482749342918396,0.5226038694381714,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9581071138381958,0.6268512010574341,0.4402481317520141,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8299010396003723,0.4118729829788208,0.3943558931350708,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.6733053922653198,0.2164812088012695,0.9973266124725342,284.8771057128906,284.95001220703125,301.6590270996094,292.21337890625,298.1845397949219,298.042724609375,284.8782043457031,1.0,0.6162372827529907,0.3431336581707001,0.3431336581707001,1.0,1.0,-3.1806139945983887,0.7859070897102356,2.394706964492798,0.0693352594971656,0.8706632256507874,0.8706632256507874,0.0,193.12368774414065,195.0,51225.77734375,0.0,2882.102294921875,1.0,279.7569274902344,283.109619140625,295.2501525878906,298.58837890625,293.1499938964844,293.1499938964844,280.04998779296875,38346.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054137468338012,1.0,0.0,0.0,3.6496715545654297,3.649695873260498,8.887934654921992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.3232421875,0.0,1550.3583984375,1895.4371337890625,0.0,3453.993896484375,0.9065173268318176,1.0,0.0,3.0,1.0,0.0
18208140,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.7605161666870117,0.3200814723968506,0.292404294013977,296.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9045562744140624,0.545267641544342,0.5196369290351868,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9515013098716736,0.6246317625045776,0.4385320544242859,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8246211409568787,0.409770518541336,0.3923039436340332,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.6678832173347473,0.2147379666566848,0.9896646738052368,284.9878845214844,284.95001220703125,301.62701416015625,292.1949462890625,298.1741943359375,298.03857421875,284.9866943359375,1.0,0.6155510544776917,0.3437259197235107,0.3437259197235107,1.0,1.0,-3.1611011028289795,0.7815754413604736,2.379525661468506,0.0693351626396179,0.9548302292823792,0.9548302292823792,0.0,196.267807006836,198.0,50140.9921875,0.0,2858.970458984375,1.0,280.04229736328125,283.2479553222656,295.16851806640625,298.3779296875,293.1499938964844,293.1499938964844,279.75,33821.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962045907974243,1.0,0.0,0.0,3.739511966705322,3.7395365238189697,9.330891543868348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.6826171875,0.0,1618.3524169921875,1895.4371337890625,0.0,3368.18017578125,0.9238529801368712,1.0,0.0,3.0,1.0,0.0
18208200,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.7605161666870117,0.3200814723968506,0.292404294013977,296.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9045562744140624,0.545267641544342,0.5196369290351868,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9515013098716736,0.6246317625045776,0.4385320544242859,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8246211409568787,0.409770518541336,0.3923039436340332,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.6678832173347473,0.2147379666566848,0.9896646738052368,284.9878845214844,284.95001220703125,301.62701416015625,292.1949462890625,298.1741943359375,298.03857421875,284.9866943359375,1.0,0.6155510544776917,0.3437259197235107,0.3437259197235107,1.0,1.0,-3.1611011028289795,0.7815754413604736,2.379525661468506,0.0693351626396179,0.9548302292823792,0.9548302292823792,0.0,196.267807006836,198.0,50140.9921875,0.0,2858.970458984375,1.0,280.04229736328125,283.2479553222656,295.16851806640625,298.3779296875,293.1499938964844,293.1499938964844,279.75,33821.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962045907974243,1.0,0.0,0.0,3.739511966705322,3.7395365238189697,9.330891543868348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.6826171875,0.0,1618.3524169921875,1895.4371337890625,0.0,3368.18017578125,0.9238529801368712,1.0,0.0,3.0,1.0,0.0
18208260,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7549349069595337,0.317445307970047,0.2904273271560669,296.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8977763652801514,0.5414451360702515,0.5164813995361328,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.944406807422638,0.6213151812553406,0.436610460281372,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8191443085670471,0.4070425629615783,0.3901146948337555,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.6623898148536682,0.212652325630188,0.9817222952842712,284.875244140625,284.95001220703125,301.5938720703125,292.17559814453125,298.1622314453125,298.032470703125,284.87701416015625,1.0,0.6148133873939514,0.3443866670131683,0.3443866670131683,1.0,1.0,-3.140446424484253,0.7770481109619141,2.363398313522339,0.0695845335721969,0.8407161831855774,0.8407161831855774,0.0,199.61427307128903,201.0,50380.60546875,0.0,2834.7919921875,1.0,279.7574157714844,283.1267395019531,295.19586181640625,298.485595703125,293.1499938964844,293.1499938964844,280.04998779296875,40411.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043354988098145,1.0,0.0,0.0,3.570499897003174,3.570523977279663,8.506508493155707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.3173828125,0.0,1478.7945556640625,1895.4371337890625,0.0,3443.963134765625,0.8909856081008911,1.0,0.0,3.0,1.0,0.0
18208320,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7549349069595337,0.317445307970047,0.2904273271560669,296.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8977763652801514,0.5414451360702515,0.5164813995361328,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.944406807422638,0.6213151812553406,0.436610460281372,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8191443085670471,0.4070425629615783,0.3901146948337555,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.6623898148536682,0.212652325630188,0.9817222952842712,284.875244140625,284.95001220703125,301.5938720703125,292.17559814453125,298.1622314453125,298.032470703125,284.87701416015625,1.0,0.6148133873939514,0.3443866670131683,0.3443866670131683,1.0,1.0,-3.140446424484253,0.7770481109619141,2.363398313522339,0.0695845335721969,0.8407161831855774,0.8407161831855774,0.0,199.61427307128903,201.0,50380.60546875,0.0,2834.7919921875,1.0,279.7574157714844,283.1267395019531,295.19586181640625,298.485595703125,293.1499938964844,293.1499938964844,280.04998779296875,40411.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043354988098145,1.0,0.0,0.0,3.570499897003174,3.570523977279663,8.506508493155707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.3173828125,0.0,1478.7945556640625,1895.4371337890625,0.0,3443.963134765625,0.8909856081008911,1.0,0.0,3.0,1.0,0.0
18208380,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7503607869148254,0.3156844675540924,0.2887526452541351,296.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8920834064483643,0.5385769009590149,0.5136659145355225,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.9384434819221495,0.6192754507064819,0.4350504875183105,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8144583702087402,0.4050274491310119,0.3881511390209198,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6576780676841736,0.2109362035989761,0.974109411239624,284.9876403808594,284.95001220703125,301.5595703125,292.1553649902344,298.1526184082031,298.0296325683594,284.9867553710937,1.0,0.6140679121017456,0.3450473845005035,0.3450473845005035,1.0,1.0,-3.121650695800781,0.7730914354324341,2.3485593795776367,0.0697772800922393,0.9256778955459596,0.9256778955459596,0.0,202.4174346923828,204.0,49313.45703125,0.0,2811.708251953125,1.0,280.0416564941406,283.2660217285156,295.11773681640625,298.2742004394531,293.1499938964844,293.1499938964844,279.75,34202.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927435874938965,1.0,0.0,0.0,3.655837297439575,3.655860900878906,8.917990044210455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.529296875,0.0,1526.2005615234375,1895.4371337890625,0.0,3335.85595703125,0.905373513698578,1.0,0.0,3.0,1.0,0.0
18208440,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7503607869148254,0.3156844675540924,0.2887526452541351,296.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8920834064483643,0.5385769009590149,0.5136659145355225,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.9384434819221495,0.6192754507064819,0.4350504875183105,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8144583702087402,0.4050274491310119,0.3881511390209198,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6576780676841736,0.2109362035989761,0.974109411239624,284.9876403808594,284.95001220703125,301.5595703125,292.1553649902344,298.1526184082031,298.0296325683594,284.9867553710937,1.0,0.6140679121017456,0.3450473845005035,0.3450473845005035,1.0,1.0,-3.121650695800781,0.7730914354324341,2.3485593795776367,0.0697772800922393,0.9256778955459596,0.9256778955459596,0.0,202.4174346923828,204.0,49313.45703125,0.0,2811.708251953125,1.0,280.0416564941406,283.2660217285156,295.11773681640625,298.2742004394531,293.1499938964844,293.1499938964844,279.75,34202.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927435874938965,1.0,0.0,0.0,3.655837297439575,3.655860900878906,8.917990044210455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.529296875,0.0,1526.2005615234375,1895.4371337890625,0.0,3335.85595703125,0.905373513698578,1.0,0.0,3.0,1.0,0.0
18208500,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.7481594681739807,0.3144759833812713,0.2879520356655121,296.9161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.8893107771873474,0.5367832183837891,0.5123018622398376,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.9354977011680604,0.617751955986023,0.4342936277389526,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.8121440410614014,0.4037553668022156,0.3872148692607879,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.6554318070411682,0.2099558115005493,0.9705362915992736,284.8608093261719,284.95001220703125,301.5420227050781,292.1449279785156,298.1473083496094,298.02764892578125,284.8583984375,1.0,0.6137560606002808,0.3453777432441711,0.3453777432441711,1.0,1.0,-3.112722396850586,0.7712456583976746,2.3414766788482666,0.0700117126107215,0.8331701159477234,0.8331701159477234,0.0,203.849838256836,204.0,49917.54296875,0.0,2801.340087890625,1.0,279.7983093261719,283.1209716796875,295.16943359375,298.4633178710937,293.1499938964844,293.1499938964844,279.75,39122.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898495614528656,1.0,0.0,0.0,3.5955731868743896,3.595597267150879,8.626399221611791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.759765625,0.0,1496.4693603515625,1895.4371337890625,0.0,3389.556884765625,0.8927584290504456,1.0,0.0,3.0,1.0,0.0
18208560,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.7453697919845581,0.3131225705146789,0.2868353724479675,296.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8858852386474609,0.5348272919654846,0.5105699300765991,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9317105412483216,0.616034984588623,0.4331764578819275,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8092108964920044,0.4023423194885254,0.3859933018684387,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.6527154445648193,0.2088728547096252,0.9662137627601624,284.8880920410156,284.95001220703125,301.524169921875,292.1342468261719,298.1412048339844,298.0248107910156,284.8898010253906,1.0,0.613327145576477,0.3457474112510681,0.3457474112510681,1.0,1.0,-3.101291418075561,0.7687186002731323,2.3325729370117188,0.0700843185186386,0.8252245783805847,0.8252245783805847,0.0,205.6211700439453,207.0,49477.9296875,0.0,2787.80126953125,1.0,279.7582092285156,283.159423828125,295.1495361328125,298.3823547363281,293.1499938964844,293.1499938964844,280.04998779296875,40468.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899897575378418,1.0,0.0,0.0,3.474254846572876,3.474278211593628,8.054093427745102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.24560546875,0.0,1378.11865234375,1895.4371337890625,0.0,3402.62939453125,0.8700268864631653,1.0,0.0,3.0,1.0,0.0
18208620,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.742721676826477,0.3120713829994201,0.285764992237091,296.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8825753331184387,0.533145546913147,0.5088363289833069,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.928110420703888,0.6147956848144531,0.4321441650390625,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8063039779663086,0.4011430442333221,0.384766548871994,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.6500393748283386,0.20786152780056,0.9616146087646484,285.0032043457031,284.95001220703125,301.5038452148437,292.1220397949219,298.1355895996094,298.023193359375,285.0029602050781,1.0,0.6128641963005066,0.3461614847183227,0.3461614847183227,1.0,1.0,-3.0896689891815186,0.7662619948387146,2.3234071731567383,0.0701652020215988,0.9023648500442504,0.9023648500442504,0.0,207.32159423828125,207.0,48572.3515625,0.0,2773.584228515625,1.0,280.0072631835937,283.29620361328125,295.0738525390625,298.1555480957031,293.1499938964844,293.1499938964844,280.04998779296875,34432.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912602663040161,1.0,0.0,0.0,3.526059150695801,3.5260815620422363,8.296070745927864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.25341796875,0.0,1388.2711181640625,1895.4371337890625,0.0,3321.991455078125,0.8778981566429138,1.0,0.0,3.0,1.0,0.0
18208680,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7411237359046936,0.3113220930099487,0.2851597666740417,296.9124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8805040121078491,0.5319096446037292,0.5077472925186157,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.925936222076416,0.6139145493507385,0.4315974712371826,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8044586777687073,0.4002764225006103,0.3840129971504211,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.6483364105224609,0.2071282565593719,0.9585608839988708,284.9891052246094,284.95001220703125,301.4876403808594,292.1122436523437,298.1318054199219,298.0226745605469,284.9880676269531,1.0,0.6125928163528442,0.3464868068695068,0.3464868068695068,1.0,1.0,-3.0823967456817627,0.7649065852165222,2.317490100860596,0.070427231490612,0.9066659808158876,0.9066659808158876,0.0,208.411865234375,210.0,48488.390625,0.0,2764.861572265625,1.0,280.0409545898437,283.2854919433594,295.0734558105469,298.1783142089844,293.1499938964844,293.1499938964844,279.75,34034.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881524801254272,1.0,0.0,0.0,3.57256293296814,3.5725858211517334,8.516341836184438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.4833984375,0.0,1434.318115234375,1895.4371337890625,0.0,3292.92529296875,0.886498749256134,1.0,0.0,3.0,1.0,0.0
18208740,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7363746762275696,0.3087166547775268,0.2831897139549255,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8745559453964233,0.5281028747558594,0.5045825242996216,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.91939777135849,0.6105896830558777,0.4296491742134094,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.799091100692749,0.3975279331207275,0.3817855417728424,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.6436454653739929,0.2050214260816574,0.9504544734954834,284.8953552246094,284.95001220703125,301.45001220703125,292.08935546875,298.1202392578125,298.0183410644531,284.8961181640625,1.0,0.611836314201355,0.3472261726856231,0.3472261726856231,1.0,1.0,-3.061465263366699,0.7604207992553711,2.301044464111328,0.0707100108265876,0.813145101070404,0.813145101070404,0.0,211.6482849121093,213.0,48625.8046875,0.0,2740.4267578125,1.0,279.7592163085937,283.1849060058594,295.1042785644531,298.2841186523437,293.1499938964844,293.1499938964844,280.04998779296875,40148.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953204154968262,1.0,0.0,0.0,3.391517400741577,3.3915398120880127,7.675053552702593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.52783203125,0.0,1293.0023193359375,1895.4371337890625,0.0,3359.926025390625,0.851716160774231,1.0,0.0,3.0,1.0,0.0
18208800,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7363746762275696,0.3087166547775268,0.2831897139549255,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8745559453964233,0.5281028747558594,0.5045825242996216,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.91939777135849,0.6105896830558777,0.4296491742134094,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.799091100692749,0.3975279331207275,0.3817855417728424,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.6436454653739929,0.2050214260816574,0.9504544734954834,284.8953552246094,284.95001220703125,301.45001220703125,292.08935546875,298.1202392578125,298.0183410644531,284.8961181640625,1.0,0.611836314201355,0.3472261726856231,0.3472261726856231,1.0,1.0,-3.061465263366699,0.7604207992553711,2.301044464111328,0.0707100108265876,0.813145101070404,0.813145101070404,0.0,211.6482849121093,213.0,48625.8046875,0.0,2740.4267578125,1.0,279.7592163085937,283.1849060058594,295.1042785644531,298.2841186523437,293.1499938964844,293.1499938964844,280.04998779296875,40148.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953204154968262,1.0,0.0,0.0,3.391517400741577,3.3915398120880127,7.675053552702593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.52783203125,0.0,1293.0023193359375,1895.4371337890625,0.0,3359.926025390625,0.851716160774231,1.0,0.0,3.0,1.0,0.0
18208860,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7322937846183777,0.3068293333053589,0.2814590632915497,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8693832755088806,0.5250782370567322,0.501685619354248,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.913885235786438,0.6083253026008606,0.4279947280883789,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7943723797798157,0.3953596651554107,0.3797300159931183,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.6394758820533752,0.2032071202993393,0.9425554871559144,284.98663330078125,284.95001220703125,301.41033935546875,292.0649108886719,298.1103515625,298.01641845703125,284.985595703125,1.0,0.6110756993293762,0.3480387330055237,0.3480387330055237,1.0,1.0,-3.0419399738311768,0.7565567493438721,2.2853832244873047,0.0711159408092498,0.8886536955833435,0.8886536955833435,0.0,214.47412109375,216.0,47665.4609375,0.0,2716.847900390625,1.0,280.0402526855469,283.3014221191406,295.02655029296875,298.0811462402344,293.1499938964844,293.1499938964844,280.3500061035156,33972.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837190866470337,1.0,0.0,0.0,3.493840456008911,3.493862628936768,8.145156584760116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.73388671875,0.0,1351.751953125,1895.4371337890625,0.0,3251.423583984375,0.8688014149665833,1.0,0.0,3.0,1.0,0.0
18208920,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7322937846183777,0.3068293333053589,0.2814590632915497,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8693832755088806,0.5250782370567322,0.501685619354248,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.913885235786438,0.6083253026008606,0.4279947280883789,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7943723797798157,0.3953596651554107,0.3797300159931183,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.6394758820533752,0.2032071202993393,0.9425554871559144,284.98663330078125,284.95001220703125,301.41033935546875,292.0649108886719,298.1103515625,298.01641845703125,284.985595703125,1.0,0.6110756993293762,0.3480387330055237,0.3480387330055237,1.0,1.0,-3.0419399738311768,0.7565567493438721,2.2853832244873047,0.0711159408092498,0.8886536955833435,0.8886536955833435,0.0,214.47412109375,216.0,47665.4609375,0.0,2716.847900390625,1.0,280.0402526855469,283.3014221191406,295.02655029296875,298.0811462402344,293.1499938964844,293.1499938964844,280.3500061035156,33972.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837190866470337,1.0,0.0,0.0,3.493840456008911,3.493862628936768,8.145156584760116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.73388671875,0.0,1351.751953125,1895.4371337890625,0.0,3251.423583984375,0.8688014149665833,1.0,0.0,3.0,1.0,0.0
18208980,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.7288324236869812,0.3051608502864837,0.2800669074058532,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.864923357963562,0.5223156809806824,0.4991940855979919,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.9093095064163208,0.6063462495803833,0.4267017841339111,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.7903003692626953,0.3934165835380554,0.3780038952827453,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.6358895301818848,0.2015711516141891,0.9357082843780518,285.0496520996094,284.95001220703125,301.36785888671875,292.0382080078125,298.1014404296875,298.0163879394531,285.04656982421875,1.0,0.6105501651763916,0.3488512933254242,0.3488512933254242,1.0,1.0,-3.025408983230591,0.7536138296127319,2.2717952728271484,0.0718222633004188,0.995713233947754,0.995713233947754,0.0,217.05838012695312,219.0,46936.3359375,0.0,2698.034423828125,1.0,280.3410339355469,283.3843078613281,295.0045471191406,297.9982604980469,293.1499938964844,293.1499938964844,280.04998779296875,31015.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739851117134094,1.0,0.0,0.0,3.6911849975585938,3.6912083625793457,9.091277206607628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.48681640625,0.0,1541.759765625,1895.4371337890625,0.0,3160.18896484375,0.9109510183334352,1.0,0.0,3.0,1.0,0.0
18209040,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.7288324236869812,0.3051608502864837,0.2800669074058532,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.864923357963562,0.5223156809806824,0.4991940855979919,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.9093095064163208,0.6063462495803833,0.4267017841339111,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.7903003692626953,0.3934165835380554,0.3780038952827453,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.6358895301818848,0.2015711516141891,0.9357082843780518,285.0496520996094,284.95001220703125,301.36785888671875,292.0382080078125,298.1014404296875,298.0163879394531,285.04656982421875,1.0,0.6105501651763916,0.3488512933254242,0.3488512933254242,1.0,1.0,-3.025408983230591,0.7536138296127319,2.2717952728271484,0.0718222633004188,0.995713233947754,0.995713233947754,0.0,217.05838012695312,219.0,46936.3359375,0.0,2698.034423828125,1.0,280.3410339355469,283.3843078613281,295.0045471191406,297.9982604980469,293.1499938964844,293.1499938964844,280.04998779296875,31015.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739851117134094,1.0,0.0,0.0,3.6911849975585938,3.6912083625793457,9.091277206607628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.48681640625,0.0,1541.759765625,1895.4371337890625,0.0,3160.18896484375,0.9109510183334352,1.0,0.0,3.0,1.0,0.0
18209100,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7267744541168213,0.3038254976272583,0.2792035341262817,296.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8623552322387695,0.5203806161880493,0.497758001089096,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9066437482833862,0.6046072244644165,0.4258518517017364,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7879374027252197,0.3920203447341919,0.3770027458667755,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.6338841915130615,0.2005289942026138,0.9320259690284728,284.8875732421875,284.95001220703125,301.3456115722656,292.02410888671875,298.09539794921875,298.0148010253906,284.8799133300781,1.0,0.6102819442749023,0.3492575883865356,0.3492575883865356,1.0,1.0,-3.0160000324249268,0.751767098903656,2.264232873916626,0.0721419528126716,0.8956050276756287,0.8956050276756287,0.0,218.6134185791016,219.0,47830.07421875,0.0,2687.8154296875,1.0,280.0960693359375,283.1950378417969,295.06707763671875,298.2210693359375,293.1499938964844,293.1499938964844,280.04998779296875,35019.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823559284210205,1.0,0.0,0.0,3.705079317092896,3.705103635787964,9.159849128081988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.400390625,0.0,1587.86669921875,1895.4371337890625,0.0,3238.6552734375,0.9148678779602052,1.0,0.0,3.0,1.0,0.0
18209160,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.724003791809082,0.3021995425224304,0.2779191136360168,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.859057605266571,0.5181149244308472,0.4958259165287018,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9031801819801332,0.6024640798568726,0.4245209991931915,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.7848605513572693,0.3903451561927795,0.3756109178066253,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.6313382983207703,0.1992947906255722,0.9272806644439696,284.8725891113281,284.95001220703125,301.3227233886719,292.0094909667969,298.08770751953125,298.0116271972656,284.8739929199219,1.0,0.60983806848526,0.3496675491333008,0.3496675491333008,1.0,1.0,-3.0031607151031494,0.748837947845459,2.2543227672576904,0.0721168145537376,0.8596779108047485,0.8596779108047485,0.0,220.5874938964844,222.0,47474.84375,0.0,2673.18798828125,1.0,280.0570068359375,283.19464111328125,295.0487670898437,298.1573181152344,293.1499938964844,293.1499938964844,280.3500061035156,38744.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865101337432861,1.0,0.0,0.0,3.6135995388031006,3.613623857498169,8.713113288649765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.92333984375,0.0,1513.3807373046875,1895.4371337890625,0.0,3277.555908203125,0.8986762762069702,1.0,0.0,3.0,1.0,0.0
