time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18209220,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7195245027542114,0.3000092506408691,0.2758463323116302,296.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8537316918373108,0.5147338509559631,0.4925150573253631,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8978635668754578,0.5997520685195923,0.4224666953086853,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7798454761505127,0.3878543674945831,0.373199313879013,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.6270003318786621,0.197253867983818,0.9183149933815002,284.9859924316406,284.95001220703125,301.2751770019531,291.9788513183594,298.0746154785156,298.008544921875,284.98468017578125,1.0,0.608931839466095,0.350487470626831,0.350487470626831,1.0,1.0,-2.980534791946411,0.7439320683479309,2.236602783203125,0.0721156001091003,0.9436126947402954,0.9436126947402954,0.0,223.7287750244141,225.0,46360.296875,0.0,2645.9111328125,1.0,280.3420104980469,283.3349304199219,294.9501342773437,297.9296569824219,293.1499938964844,293.1499938964844,280.04998779296875,33830.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767151236534119,1.0,0.0,0.0,3.70332407951355,3.703348159790039,9.151171980192884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.0029296875,0.0,1576.8345947265625,1895.4371337890625,0.0,3185.788818359375,0.9156944751739502,1.0,0.0,3.0,1.0,0.0
18209280,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7195245027542114,0.3000092506408691,0.2758463323116302,296.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8537316918373108,0.5147338509559631,0.4925150573253631,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8978635668754578,0.5997520685195923,0.4224666953086853,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7798454761505127,0.3878543674945831,0.373199313879013,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.6270003318786621,0.197253867983818,0.9183149933815002,284.9859924316406,284.95001220703125,301.2751770019531,291.9788513183594,298.0746154785156,298.008544921875,284.98468017578125,1.0,0.608931839466095,0.350487470626831,0.350487470626831,1.0,1.0,-2.980534791946411,0.7439320683479309,2.236602783203125,0.0721156001091003,0.9436126947402954,0.9436126947402954,0.0,223.7287750244141,225.0,46360.296875,0.0,2645.9111328125,1.0,280.3420104980469,283.3349304199219,294.9501342773437,297.9296569824219,293.1499938964844,293.1499938964844,280.04998779296875,33830.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767151236534119,1.0,0.0,0.0,3.70332407951355,3.703348159790039,9.151171980192884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.0029296875,0.0,1576.8345947265625,1895.4371337890625,0.0,3185.788818359375,0.9156944751739502,1.0,0.0,3.0,1.0,0.0
18209340,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.7147920727729797,0.2971363663673401,0.2736485302448272,296.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8483442664146423,0.5105922818183899,0.4890469014644623,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8923763036727905,0.5959875583648682,0.420230895280838,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7747401595115662,0.384775698184967,0.3706728816032409,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.6225681304931641,0.1949051171541214,0.9091532230377196,284.8719787597656,284.95001220703125,301.2254333496094,291.94647216796875,298.0592041015625,298.0033874511719,284.87432861328125,1.0,0.6079896688461304,0.3513074219226837,0.3513074219226837,1.0,1.0,-2.956993818283081,0.7386910319328308,2.218302726745605,0.0721597075462341,0.8267454504966736,0.8267454504966736,0.0,227.02310180664065,213.0,46483.3046875,0.0,2617.94921875,1.0,280.0575256347656,283.2176818847656,294.968017578125,298.0198974609375,293.1499938964844,293.1499938964844,280.3500061035156,41020.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852280974388123,1.0,0.0,0.0,3.511484146118164,3.511507749557495,8.227628995882696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.39990234375,0.0,1420.59130859375,1895.4371337890625,0.0,3265.554443359375,0.8785737156867981,1.0,0.0,3.0,1.0,0.0
18209400,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.7147920727729797,0.2971363663673401,0.2736485302448272,296.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8483442664146423,0.5105922818183899,0.4890469014644623,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8923763036727905,0.5959875583648682,0.420230895280838,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7747401595115662,0.384775698184967,0.3706728816032409,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.6225681304931641,0.1949051171541214,0.9091532230377196,284.8719787597656,284.95001220703125,301.2254333496094,291.94647216796875,298.0592041015625,298.0033874511719,284.87432861328125,1.0,0.6079896688461304,0.3513074219226837,0.3513074219226837,1.0,1.0,-2.956993818283081,0.7386910319328308,2.218302726745605,0.0721597075462341,0.8267454504966736,0.8267454504966736,0.0,227.02310180664065,213.0,46483.3046875,0.0,2617.94921875,1.0,280.0575256347656,283.2176818847656,294.968017578125,298.0198974609375,293.1499938964844,293.1499938964844,280.3500061035156,41020.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852280974388123,1.0,0.0,0.0,3.511484146118164,3.511507749557495,8.227628995882696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.39990234375,0.0,1420.59130859375,1895.4371337890625,0.0,3265.554443359375,0.8785737156867981,1.0,0.0,3.0,1.0,0.0
18209460,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.7148750424385071,0.295125275850296,0.2715081870555877,296.8878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8486875295639038,0.5073795914649963,0.4856612384319305,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8933788537979126,0.593482255935669,0.4181613624095917,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7750778198242188,0.3823991417884826,0.3681164085865021,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.6220051646232605,0.1929245591163635,0.899151623249054,284.98419189453125,284.95001220703125,301.17364501953125,291.9125061035156,298.0467224121094,298.0021057128906,284.9831237792969,1.0,0.6026697158813477,0.3522878587245941,0.3522878587245941,1.0,1.0,-2.9327642917633057,0.7336231470108032,2.199141263961792,0.0723806321620941,0.909350335597992,0.909350335597992,0.0,223.3133544921875,201.0,45376.04296875,0.0,2553.97509765625,1.0,280.3411865234375,283.3559265136719,294.8708190917969,297.78863525390625,293.1499938964844,293.1499938964844,280.04998779296875,34279.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726847767829895,1.0,0.0,0.0,3.5977566242218018,3.5977799892425537,8.636880011181347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.70703125,0.0,1463.1268310546875,1895.4371337890625,0.0,3147.99365234375,0.8923631906509399,1.0,0.0,3.0,1.0,0.0
18209520,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.7148750424385071,0.295125275850296,0.2715081870555877,296.8878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8486875295639038,0.5073795914649963,0.4856612384319305,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8933788537979126,0.593482255935669,0.4181613624095917,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7750778198242188,0.3823991417884826,0.3681164085865021,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.6220051646232605,0.1929245591163635,0.899151623249054,284.98419189453125,284.95001220703125,301.17364501953125,291.9125061035156,298.0467224121094,298.0021057128906,284.9831237792969,1.0,0.6026697158813477,0.3522878587245941,0.3522878587245941,1.0,1.0,-2.9327642917633057,0.7336231470108032,2.199141263961792,0.0723806321620941,0.909350335597992,0.909350335597992,0.0,223.3133544921875,201.0,45376.04296875,0.0,2553.97509765625,1.0,280.3411865234375,283.3559265136719,294.8708190917969,297.78863525390625,293.1499938964844,293.1499938964844,280.04998779296875,34279.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726847767829895,1.0,0.0,0.0,3.5977566242218018,3.5977799892425537,8.636880011181347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.70703125,0.0,1463.1268310546875,1895.4371337890625,0.0,3147.99365234375,0.8923631906509399,1.0,0.0,3.0,1.0,0.0
18209580,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7171383500099182,0.2924381792545318,0.2690626084804535,296.88116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8517106175422668,0.5033897757530212,0.4819002449512481,296.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8973599076271057,0.5898803472518921,0.415715754032135,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.777992844581604,0.3794446885585785,0.3652747869491577,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.6233515739440918,0.190690129995346,0.8884493708610535,284.8861694335937,284.95001220703125,301.1200256347656,291.8771057128906,298.0317687988281,297.9985656738281,284.887451171875,1.0,0.5952324867248535,0.3532682657241821,0.3532682657241821,1.0,1.0,-2.906091928482056,0.7277357578277588,2.178356170654297,0.0724595561623573,0.8075724244117737,0.8075724244117737,0.0,216.11915588378903,189.0,45376.3671875,0.0,2469.170166015625,1.0,280.05908203125,283.2566223144531,294.8910217285156,297.8741760253906,293.1499938964844,293.1499938964844,280.3500061035156,40949.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797946572303772,1.0,0.0,0.0,3.3897600173950195,3.389782428741455,7.667101158403966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.26416015625,0.0,1296.8489990234375,1895.4371337890625,0.0,3214.65625,0.8520485162734985,1.0,0.0,3.0,1.0,0.0
18209640,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7171383500099182,0.2924381792545318,0.2690626084804535,296.88116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8517106175422668,0.5033897757530212,0.4819002449512481,296.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8973599076271057,0.5898803472518921,0.415715754032135,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.777992844581604,0.3794446885585785,0.3652747869491577,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.6233515739440918,0.190690129995346,0.8884493708610535,284.8861694335937,284.95001220703125,301.1200256347656,291.8771057128906,298.0317687988281,297.9985656738281,284.887451171875,1.0,0.5952324867248535,0.3532682657241821,0.3532682657241821,1.0,1.0,-2.906091928482056,0.7277357578277588,2.178356170654297,0.0724595561623573,0.8075724244117737,0.8075724244117737,0.0,216.11915588378903,189.0,45376.3671875,0.0,2469.170166015625,1.0,280.05908203125,283.2566223144531,294.8910217285156,297.8741760253906,293.1499938964844,293.1499938964844,280.3500061035156,40949.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797946572303772,1.0,0.0,0.0,3.3897600173950195,3.389782428741455,7.667101158403966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.26416015625,0.0,1296.8489990234375,1895.4371337890625,0.0,3214.65625,0.8520485162734985,1.0,0.0,3.0,1.0,0.0
18209700,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7189159989356995,0.2914187610149383,0.2678181231021881,296.8817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8540404438972473,0.5017454028129578,0.4799927473068237,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9002663493156433,0.5885598063468933,0.4144783020019531,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.780214250087738,0.3782252073287964,0.3638105094432831,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6245487332344055,0.1897041350603103,0.8828713893890381,284.99737548828125,284.95001220703125,301.0926208496094,291.85888671875,298.025146484375,297.9981994628906,284.99951171875,1.0,0.5909687280654907,0.3537584841251373,0.3537584841251373,1.0,1.0,-2.8923468589782715,0.7246481776237488,2.167698621749878,0.0723445862531662,0.8783677220344543,0.8783677220344543,0.0,211.6500244140625,189.0,44457.515625,0.0,2422.25341796875,1.0,280.2950134277344,283.3916931152344,294.8084411621094,297.6376953125,293.1499938964844,293.1499938964844,280.3500061035156,35207.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713636994361877,1.0,0.0,0.0,3.4235761165618896,3.423597812652588,7.820838163752342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.66357421875,0.0,1289.9862060546875,1895.4371337890625,0.0,3135.602783203125,0.856457531452179,1.0,0.0,3.0,1.0,0.0
18209760,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7214843034744263,0.2905305922031402,0.2668324410915375,296.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8572872877120972,0.5002357363700867,0.4783792793750763,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.904221773147583,0.5874013304710388,0.4135346412658691,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.7833088040351868,0.3771279752254486,0.3625756204128265,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6263810992240906,0.1888127326965332,0.8778914213180542,284.984619140625,284.95001220703125,301.0648193359375,291.8404235839844,298.0195617675781,297.9989318847656,284.9828491210937,1.0,0.5865670442581177,0.3543009757995605,0.3543009757995605,1.0,1.0,-2.8806169033050537,0.7223246097564697,2.158292055130005,0.0725729912519455,0.8843175172805786,0.8843175172805786,0.0,206.5614013671875,177.0,44323.0859375,0.0,2376.264892578125,1.0,280.3408203125,283.3800048828125,294.794921875,297.647705078125,293.1499938964844,293.1499938964844,280.6499938964844,34060.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866740882396698,1.0,0.0,0.0,3.4868180751800537,3.48684024810791,8.112447176245041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.625,0.0,1345.22509765625,1895.4371337890625,0.0,3092.237060546875,0.867125928401947,1.0,0.0,3.0,1.0,0.0
18209820,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.7251951098442078,0.2895019054412842,0.265598863363266,296.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.8620532751083374,0.4984240233898163,0.4763418436050415,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.9101842641830444,0.5860614776611328,0.4123408794403076,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.7878385186195374,0.375830590724945,0.3610319197177887,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.6291443109512329,0.1877567172050476,0.8717349767684937,285.0761413574219,284.95001220703125,301.0287170410156,291.8163452148437,298.0128173828125,298.00048828125,285.0743103027344,1.0,0.5807419419288635,0.3549953699111938,0.3549953699111938,1.0,1.0,-2.86599349975586,0.7194707989692688,2.146522760391236,0.0729024708271026,0.982409656047821,0.982409656047821,0.0,199.704330444336,177.0,43483.921875,0.0,2316.90185546875,1.0,280.6169738769531,283.49322509765625,294.7494812011719,297.5030517578125,293.1499938964844,293.1499938964844,280.6499938964844,30762.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567739725112915,1.0,0.0,0.0,3.6130974292755127,3.6131200790405273,8.710691190572106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.00341796875,0.0,1453.704345703125,1895.4371337890625,0.0,2998.7529296875,0.8938037753105164,1.0,0.0,3.0,1.0,0.0
18209880,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.7275681495666504,0.288899153470993,0.2649682760238647,296.8887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.8651182055473328,0.4973782002925873,0.4752704203128814,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.9141091108322144,0.5852569341659546,0.4117379784584045,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.7907389402389526,0.3750878572463989,0.3602266013622284,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.6309595108032227,0.1871729344129562,0.8684840202331543,285.05157470703125,284.95001220703125,301.0081787109375,291.8026123046875,298.009033203125,298.0014038085937,285.0482482910156,1.0,0.5774150490760803,0.355385959148407,0.355385959148407,1.0,1.0,-2.858348608016968,0.7180437445640564,2.1403048038482666,0.0731536224484443,0.9937186241149902,0.9937186241149902,0.0,195.68032836914065,165.0,43492.15234375,0.0,2283.946044921875,1.0,280.6409606933594,283.46759033203125,294.7613220214844,297.5459899902344,293.1499938964844,293.1499938964844,280.3500061035156,30965.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553670644760132,1.0,0.0,0.0,3.682844877243042,3.682868480682373,9.050241374097824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.28662109375,0.0,1532.01123046875,1895.4371337890625,0.0,2985.562744140625,0.9090304374694824,1.0,0.0,3.0,1.0,0.0
18209940,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7331664562225342,0.2860445380210876,0.2623841464519501,296.87969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.8727825284004211,0.493161141872406,0.4713208377361297,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9240767359733582,0.5812536478042603,0.4090664982795715,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.7979198098182678,0.3719776570796966,0.3572384417057037,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.6353670954704285,0.1849680542945861,0.8576910495758057,284.8664245605469,284.95001220703125,300.9503479003906,291.76385498046875,297.9935302734375,297.9985046386719,284.8678283691406,1.0,0.567649245262146,0.3564709424972534,0.3564709424972534,1.0,1.0,-2.8307323455810547,0.7119813561439514,2.118750810623169,0.0732796043157577,0.8513893485069275,0.8513893485069275,0.0,185.11167907714844,153.0,43905.86328125,0.0,2185.40478515625,1.0,280.3568420410156,283.2736511230469,294.8025817871094,297.6933898925781,293.1499938964844,293.1499938964844,280.6499938964844,39195.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679694533348083,1.0,0.0,0.0,3.5945277214050293,3.5945518016815186,8.621383926765702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.4296875,0.0,1495.867431640625,1895.4371337890625,0.0,3103.76220703125,0.8946269154548645,1.0,0.0,3.0,1.0,0.0
18210000,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7331664562225342,0.2860445380210876,0.2623841464519501,296.87969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.8727825284004211,0.493161141872406,0.4713208377361297,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9240767359733582,0.5812536478042603,0.4090664982795715,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.7979198098182678,0.3719776570796966,0.3572384417057037,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.6353670954704285,0.1849680542945861,0.8576910495758057,284.8664245605469,284.95001220703125,300.9503479003906,291.76385498046875,297.9935302734375,297.9985046386719,284.8678283691406,1.0,0.567649245262146,0.3564709424972534,0.3564709424972534,1.0,1.0,-2.8307323455810547,0.7119813561439514,2.118750810623169,0.0732796043157577,0.8513893485069275,0.8513893485069275,0.0,185.11167907714844,153.0,43905.86328125,0.0,2185.40478515625,1.0,280.3568420410156,283.2736511230469,294.8025817871094,297.6933898925781,293.1499938964844,293.1499938964844,280.6499938964844,39195.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679694533348083,1.0,0.0,0.0,3.5945277214050293,3.5945518016815186,8.621383926765702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.4296875,0.0,1495.867431640625,1895.4371337890625,0.0,3103.76220703125,0.8946269154548645,1.0,0.0,3.0,1.0,0.0
18210060,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7400230765342712,0.2839425504207611,0.2598564624786377,296.8799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8821313381195068,0.4897553622722626,0.4674257934093475,296.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9361599683761596,0.5784041881561279,0.4064990282058716,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8064922094345093,0.3694392144680023,0.3542187809944153,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.6407366394996643,0.1830056458711624,0.8464075922966003,284.9837341308594,284.95001220703125,300.8914794921875,291.7242736816406,297.9796142578125,297.9980163574219,284.9822998046875,1.0,0.5573742389678955,0.3575930893421173,0.3575930893421173,1.0,1.0,-2.80272912979126,0.7058449387550354,2.096884250640869,0.0731838718056678,0.9351084232330322,0.9351084232330322,0.0,173.9237518310547,141.0,42727.265625,0.0,2085.0263671875,1.0,280.641845703125,283.4182434082031,294.689697265625,297.4486999511719,293.1499938964844,293.1499938964844,280.3500061035156,33921.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568792939186096,1.0,0.0,0.0,3.679250955581665,3.679274797439575,9.032585808199656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.255859375,0.0,1550.27734375,1895.4371337890625,0.0,2999.740478515625,0.910327672958374,1.0,0.0,3.0,1.0,0.0
18210120,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7400230765342712,0.2839425504207611,0.2598564624786377,296.8799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8821313381195068,0.4897553622722626,0.4674257934093475,296.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9361599683761596,0.5784041881561279,0.4064990282058716,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8064922094345093,0.3694392144680023,0.3542187809944153,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.6407366394996643,0.1830056458711624,0.8464075922966003,284.9837341308594,284.95001220703125,300.8914794921875,291.7242736816406,297.9796142578125,297.9980163574219,284.9822998046875,1.0,0.5573742389678955,0.3575930893421173,0.3575930893421173,1.0,1.0,-2.80272912979126,0.7058449387550354,2.096884250640869,0.0731838718056678,0.9351084232330322,0.9351084232330322,0.0,173.9237518310547,141.0,42727.265625,0.0,2085.0263671875,1.0,280.641845703125,283.4182434082031,294.689697265625,297.4486999511719,293.1499938964844,293.1499938964844,280.3500061035156,33921.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568792939186096,1.0,0.0,0.0,3.679250955581665,3.679274797439575,9.032585808199656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.255859375,0.0,1550.27734375,1895.4371337890625,0.0,2999.740478515625,0.910327672958374,1.0,0.0,3.0,1.0,0.0
18210180,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.7478027939796448,0.28122678399086,0.2572469115257263,296.8730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.8926567435264587,0.4856408834457397,0.4634044468402862,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.949230134487152,0.5745731592178345,0.4037859141826629,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8156499266624451,0.3663685321807861,0.3511202931404114,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.646963894367218,0.1807911396026611,0.8350872993469238,284.8670654296875,284.95001220703125,300.8318176269531,291.6840515136719,297.9635925292969,297.9952087402344,284.869873046875,1.0,0.5468272566795349,0.3587152659893036,0.3587152659893036,1.0,1.0,-2.774176597595215,0.699466347694397,2.0747103691101074,0.073123849928379,0.8138937950134277,0.8138937950134277,0.0,162.69970703125,129.0,42734.78515625,0.0,1985.4217529296875,1.0,280.3577575683594,283.3039855957031,294.7034912109375,297.5262145996094,293.1499938964844,293.1499938964844,280.6499938964844,41724.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651245832443237,1.0,0.0,0.0,3.4618124961853027,3.4618358612060547,7.996508770702349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.3125,0.0,1374.3262939453125,1895.4371337890625,0.0,3077.074462890625,0.8682646751403809,1.0,0.0,3.0,1.0,0.0
18210240,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.7478027939796448,0.28122678399086,0.2572469115257263,296.8730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.8926567435264587,0.4856408834457397,0.4634044468402862,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.949230134487152,0.5745731592178345,0.4037859141826629,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8156499266624451,0.3663685321807861,0.3511202931404114,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.646963894367218,0.1807911396026611,0.8350872993469238,284.8670654296875,284.95001220703125,300.8318176269531,291.6840515136719,297.9635925292969,297.9952087402344,284.869873046875,1.0,0.5468272566795349,0.3587152659893036,0.3587152659893036,1.0,1.0,-2.774176597595215,0.699466347694397,2.0747103691101074,0.073123849928379,0.8138937950134277,0.8138937950134277,0.0,162.69970703125,129.0,42734.78515625,0.0,1985.4217529296875,1.0,280.3577575683594,283.3039855957031,294.7034912109375,297.5262145996094,293.1499938964844,293.1499938964844,280.6499938964844,41724.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651245832443237,1.0,0.0,0.0,3.4618124961853027,3.4618358612060547,7.996508770702349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.3125,0.0,1374.3262939453125,1895.4371337890625,0.0,3077.074462890625,0.8682646751403809,1.0,0.0,3.0,1.0,0.0
18210300,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7522286176681519,0.2801994383335113,0.2559331357479095,296.8736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8985524773597717,0.4839454889297485,0.461378276348114,296.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.956223964691162,0.5731714963912964,0.402432918548584,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8205653429031372,0.3650991320610046,0.3495447039604187,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.6505093574523926,0.1798072904348373,0.8292708992958069,284.99005126953125,284.95001220703125,300.8017578125,291.6637268066406,297.9564208984375,297.9950561523437,284.9933776855469,1.0,0.5414197444915771,0.3592763543128967,0.3592763543128967,1.0,1.0,-2.759648084640503,0.6961786150932312,2.063469409942627,0.0729483813047409,0.8882191777229309,0.8882191777229309,0.0,156.9903564453125,129.0,41778.53125,0.0,1935.4749755859373,1.0,280.5966186523437,283.4512023925781,294.61187744140625,297.2796630859375,293.1499938964844,293.1499938964844,280.6499938964844,35644.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561884164810181,1.0,0.0,0.0,3.487854242324829,3.4878766536712646,8.117269203467004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.97412109375,0.0,1357.6015625,1895.4371337890625,0.0,2993.263427734375,0.8711615800857544,1.0,0.0,3.0,1.0,0.0
18210360,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.7577978372573853,0.2793349623680115,0.2549192309379577,296.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.9057493209838868,0.4824272394180298,0.4596996605396271,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9643080234527588,0.571973443031311,0.4014207124710083,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8264517784118652,0.3639804720878601,0.3482390940189361,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.6549875140190125,0.1789300888776779,0.8241487741470337,284.9837646484375,284.95001220703125,300.77154541015625,291.643310546875,297.9505920410156,297.9961242675781,284.9820251464844,1.0,0.5360639691352844,0.3599205613136291,0.3599205613136291,1.0,1.0,-2.7474687099456787,0.6938406825065613,2.0536279678344727,0.0732247680425643,0.8974325060844421,0.8974325060844421,0.0,150.96640014648438,117.0,41623.703125,0.0,1888.1763916015625,1.0,280.6413879394531,283.4444580078125,294.59381103515625,297.2826232910156,293.1499938964844,293.1499938964844,280.95001220703125,34210.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510003685951233,1.0,0.0,0.0,3.5502774715423584,3.550300121307373,8.410423788518528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.04150390625,0.0,1412.001220703125,1895.4371337890625,0.0,2944.64111328125,0.8814738988876343,1.0,0.0,3.0,1.0,0.0
18210420,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.770871639251709,0.2777762413024902,0.2530617117881775,296.88232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.923664927482605,0.4795923233032226,0.456545740365982,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.9810124039649964,0.5697777271270752,0.3995408713817596,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.8399247527122498,0.3619271516799927,0.3458150625228882,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.6656785011291504,0.1773320734500885,0.8146625757217407,285.06622314453125,284.95001220703125,300.7108764648437,291.6022644042969,297.94000244140625,297.99957275390625,285.0634765625,1.0,0.5253936648368835,0.3612090051174164,0.3612090051174164,1.0,1.0,-2.72487211227417,0.6897264719009399,2.0351455211639404,0.0739658772945404,1.0,1.0,0.0,138.85195922851562,105.0,40701.72265625,0.0,1797.09912109375,1.0,280.94146728515625,283.5482788085937,294.5539855957031,297.1689147949219,293.1499938964844,293.1499938964844,280.6499938964844,31466.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838032603263855,1.0,0.0,0.0,3.735398292541504,3.735422372817993,9.310373911830538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.85791015625,0.0,1595.5595703125,1895.4371337890625,0.0,2823.33935546875,0.920790433883667,1.0,0.0,3.0,1.0,0.0
18210480,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.770871639251709,0.2777762413024902,0.2530617117881775,296.88232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.923664927482605,0.4795923233032226,0.456545740365982,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.9810124039649964,0.5697777271270752,0.3995408713817596,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.8399247527122498,0.3619271516799927,0.3458150625228882,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.6656785011291504,0.1773320734500885,0.8146625757217407,285.06622314453125,284.95001220703125,300.7108764648437,291.6022644042969,297.94000244140625,297.99957275390625,285.0634765625,1.0,0.5253936648368835,0.3612090051174164,0.3612090051174164,1.0,1.0,-2.72487211227417,0.6897264719009399,2.0351455211639404,0.0739658772945404,1.0,1.0,0.0,138.85195922851562,105.0,40701.72265625,0.0,1797.09912109375,1.0,280.94146728515625,283.5482788085937,294.5539855957031,297.1689147949219,293.1499938964844,293.1499938964844,280.6499938964844,31466.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838032603263855,1.0,0.0,0.0,3.735398292541504,3.735422372817993,9.310373911830538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.85791015625,0.0,1595.5595703125,1895.4371337890625,0.0,2823.33935546875,0.920790433883667,1.0,0.0,3.0,1.0,0.0
18210540,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.7841563820838928,0.2750006914138794,0.2505342364311218,296.874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.9423219561576844,0.4753996729850769,0.4526078999042511,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.995377004146576,0.5657263398170471,0.3968281745910644,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8539025783538818,0.3588164150714874,0.34280726313591,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.6768015623092651,0.1751889735460281,0.804016649723053,284.8671264648437,284.95001220703125,300.6499938964844,291.56103515625,297.9244689941406,297.997314453125,284.8675537109375,1.0,0.5144420266151428,0.3624974191188812,0.3624974191188812,1.0,1.0,-2.697444438934326,0.683965802192688,2.0134785175323486,0.0741955339908599,0.8698593378067017,0.8698593378067017,0.0,127.58580017089844,93.0,41208.546875,0.0,1704.2606201171875,1.0,280.6572570800781,283.3372802734375,294.6000671386719,297.3226623535156,293.1499938964844,293.1499938964844,280.95001220703125,38594.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508646488189697,1.0,0.0,0.0,3.673220157623291,3.6732447147369385,9.002998808682605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.79736328125,0.0,1578.6884765625,1895.4371337890625,0.0,2943.369873046875,0.9116767048835754,1.0,0.0,3.0,1.0,0.0
18210600,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.7841563820838928,0.2750006914138794,0.2505342364311218,296.874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.9423219561576844,0.4753996729850769,0.4526078999042511,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.995377004146576,0.5657263398170471,0.3968281745910644,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8539025783538818,0.3588164150714874,0.34280726313591,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.6768015623092651,0.1751889735460281,0.804016649723053,284.8671264648437,284.95001220703125,300.6499938964844,291.56103515625,297.9244689941406,297.997314453125,284.8675537109375,1.0,0.5144420266151428,0.3624974191188812,0.3624974191188812,1.0,1.0,-2.697444438934326,0.683965802192688,2.0134785175323486,0.0741955339908599,0.8698593378067017,0.8698593378067017,0.0,127.58580017089844,93.0,41208.546875,0.0,1704.2606201171875,1.0,280.6572570800781,283.3372802734375,294.6000671386719,297.3226623535156,293.1499938964844,293.1499938964844,280.95001220703125,38594.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508646488189697,1.0,0.0,0.0,3.673220157623291,3.6732447147369385,9.002998808682605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.79736328125,0.0,1578.6884765625,1895.4371337890625,0.0,2943.369873046875,0.9116767048835754,1.0,0.0,3.0,1.0,0.0
18210660,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.7968389391899109,0.2728297412395477,0.2480284571647644,296.8739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9590877294540404,0.4718627035617828,0.4486747980117798,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.9990000128746032,0.563819169998169,0.3821925520896911,296.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8674963712692261,0.3561521470546722,0.3397548496723175,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.6872285008430481,0.1731939613819122,0.7929704785346985,284.9828796386719,284.95001220703125,300.589111328125,291.519775390625,297.9087219238281,297.99664306640625,284.9807434082031,1.0,0.5024888515472412,0.3637703955173492,0.3637703955173492,1.0,1.0,-2.657455921173096,0.6739723682403564,1.98348355293274,0.0726919323205947,0.9531260132789612,0.9531260132789612,0.0,117.54786682128906,96.0,39863.13671875,0.0,1599.63330078125,1.0,280.9423522949219,283.48297119140625,294.4817199707031,297.0701904296875,293.1499938964844,293.1499938964844,280.6499938964844,34016.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390992879867554,1.0,0.0,0.0,3.7513277530670166,3.751352548599243,9.389951287630538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.27734375,0.0,1633.5963134765625,1895.4371337890625,0.0,2833.301025390625,0.9263722896575928,1.0,0.0,3.0,1.0,0.0
18210720,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.7968389391899109,0.2728297412395477,0.2480284571647644,296.8739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9590877294540404,0.4718627035617828,0.4486747980117798,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.9990000128746032,0.563819169998169,0.3821925520896911,296.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8674963712692261,0.3561521470546722,0.3397548496723175,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.6872285008430481,0.1731939613819122,0.7929704785346985,284.9828796386719,284.95001220703125,300.589111328125,291.519775390625,297.9087219238281,297.99664306640625,284.9807434082031,1.0,0.5024888515472412,0.3637703955173492,0.3637703955173492,1.0,1.0,-2.657455921173096,0.6739723682403564,1.98348355293274,0.0726919323205947,0.9531260132789612,0.9531260132789612,0.0,117.54786682128906,96.0,39863.13671875,0.0,1599.63330078125,1.0,280.9423522949219,283.48297119140625,294.4817199707031,297.0701904296875,293.1499938964844,293.1499938964844,280.6499938964844,34016.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390992879867554,1.0,0.0,0.0,3.7513277530670166,3.751352548599243,9.389951287630538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.27734375,0.0,1633.5963134765625,1895.4371337890625,0.0,2833.301025390625,0.9263722896575928,1.0,0.0,3.0,1.0,0.0
18210780,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.8013579845428467,0.2699970602989197,0.2455681562423706,296.8660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.9649505615234376,0.4675739705562591,0.4447575509548187,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.9990000128746032,0.5637364983558655,0.3722130060195923,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.8726360201835632,0.352905809879303,0.3367571830749511,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.6905493140220642,0.1709732115268707,0.7827819585800171,284.8509826660156,284.95001220703125,300.5284423828125,291.4786682128906,297.8916015625,297.99395751953125,284.854248046875,1.0,0.4945451319217682,0.3650433719158172,0.3650433719158172,1.0,1.0,-2.619677782058716,0.6645970344543457,1.95508074760437,0.0717023909091949,0.8147519826889038,0.8147519826889038,0.0,112.55226135253906,99.0,39767.50390625,0.0,1526.0992431640625,1.0,280.65777587890625,283.3594665527344,294.4940185546875,297.1357116699219,293.1499938964844,293.1499938964844,280.95001220703125,42561.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467110395431519,1.0,0.0,0.0,3.511443614959717,3.511467456817627,8.227439138863701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.86279296875,0.0,1431.6392822265625,1895.4371337890625,0.0,2904.475830078125,0.8796558380126953,1.0,0.0,3.0,1.0,0.0
18210840,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.8013579845428467,0.2699970602989197,0.2455681562423706,296.8660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.9649505615234376,0.4675739705562591,0.4447575509548187,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.9990000128746032,0.5637364983558655,0.3722130060195923,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.8726360201835632,0.352905809879303,0.3367571830749511,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.6905493140220642,0.1709732115268707,0.7827819585800171,284.8509826660156,284.95001220703125,300.5284423828125,291.4786682128906,297.8916015625,297.99395751953125,284.854248046875,1.0,0.4945451319217682,0.3650433719158172,0.3650433719158172,1.0,1.0,-2.619677782058716,0.6645970344543457,1.95508074760437,0.0717023909091949,0.8147519826889038,0.8147519826889038,0.0,112.55226135253906,99.0,39767.50390625,0.0,1526.0992431640625,1.0,280.65777587890625,283.3594665527344,294.4940185546875,297.1357116699219,293.1499938964844,293.1499938964844,280.95001220703125,42561.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467110395431519,1.0,0.0,0.0,3.511443614959717,3.511467456817627,8.227439138863701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.86279296875,0.0,1431.6392822265625,1895.4371337890625,0.0,2904.475830078125,0.8796558380126953,1.0,0.0,3.0,1.0,0.0
18210900,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8020574450492859,0.2689070403575897,0.2443525493144989,296.86627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.9659644961357116,0.4657934010028839,0.4428097903728485,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.564020037651062,0.369428426027298,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8735365271568298,0.3515512645244598,0.3352614641189575,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.6908103823661804,0.1699884086847305,0.7777506113052368,284.9839172363281,284.95001220703125,300.4982604980469,291.45819091796875,297.8843994140625,297.9938659667969,284.9886779785156,1.0,0.4916248023509979,0.3656798601150512,0.3656798601150512,1.0,1.0,-2.604681968688965,0.6611785888671875,1.943503499031067,0.0714914128184318,0.8916307687759399,0.8916307687759399,0.0,111.02167510986328,99.0,38786.83203125,0.0,1498.9130859375,1.0,280.897705078125,283.5185241699219,294.3977966308594,296.8836364746094,293.1499938964844,293.1499938964844,280.95001220703125,36214.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836699903011322,1.0,0.0,0.0,3.524461269378662,3.524484157562256,8.288554340651899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.46533203125,0.0,1399.485595703125,1895.4371337890625,0.0,2810.8984375,0.879941463470459,1.0,0.0,3.0,1.0,0.0
18210960,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8026485443115234,0.2679962813854217,0.2434708476066589,296.8685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.966691255569458,0.4642202258110046,0.4412550330162048,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9990000128746032,0.5643750429153442,0.3673044443130493,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8741915822029114,0.3503657579421997,0.3340747058391571,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.6908854842185974,0.1691060215234756,0.7735148668289185,284.9837341308594,284.95001220703125,300.4681701660156,291.4378356933594,297.8787536621094,297.9947509765625,284.9820556640625,1.0,0.4893198609352112,0.3664998114109039,0.3664998114109039,1.0,1.0,-2.592682361602783,0.6591531038284302,1.933529138565064,0.0720370486378669,0.9041987061500548,0.9041987061500548,0.0,109.84239196777344,102.0,38620.0859375,0.0,1477.5577392578125,1.0,280.9416809082031,283.5157470703125,294.3790588378906,296.8840026855469,293.1499938964844,293.1499938964844,280.6499938964844,34405.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305167555809021,1.0,0.0,0.0,3.586992025375366,3.587015151977539,8.585272439631808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.06591796875,0.0,1452.4669189453125,1895.4371337890625,0.0,2753.256591796875,0.8898917436599731,1.0,0.0,3.0,1.0,0.0
18211020,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.8015559911727905,0.2660793662071228,0.2419841289520263,296.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.9655627012252808,0.4612971544265747,0.4387752413749695,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.9990000128746032,0.5635449886322021,0.3665162324905395,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.8731591701507568,0.3481476902961731,0.3321929275989532,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.689382791519165,0.1675772815942764,0.7671532034873962,284.85321044921875,284.95001220703125,300.4251403808594,291.40869140625,297.8692321777344,297.99383544921875,284.8579406738281,1.0,0.4867944419384002,0.367680549621582,0.367680549621582,1.0,1.0,-2.577064275741577,0.6567953824996948,1.920269012451172,0.073117658495903,0.7933954000473022,0.7933954000473022,0.0,109.02906036376952,102.0,38831.2421875,0.0,1453.1927490234375,1.0,280.6734619140625,283.38751220703125,294.42919921875,297.02325439453125,293.1499938964844,293.1499938964844,280.6499938964844,42694.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372825980186462,1.0,0.0,0.0,3.4107398986816406,3.4107627868652344,7.76230137944367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.6884765625,0.0,1329.7247314453125,1895.4371337890625,0.0,2816.337158203125,0.8562263250350952,1.0,0.0,3.0,1.0,0.0
