time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18211080,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8004235029220581,0.2653132081031799,0.2412720769643783,296.8633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9643464684486388,0.4601393938064575,0.4376564621925354,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9990000128746032,0.5629448294639587,0.3669484555721283,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8720554709434509,0.3472598791122436,0.3313390016555786,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.6882018446922302,0.1669553965330124,0.764371931552887,284.88055419921875,284.95001220703125,300.40850830078125,291.3974609375,297.86529541015625,297.9931335449219,284.8832092285156,1.0,0.4859982430934906,0.3681397140026092,0.3681397140026092,1.0,1.0,-2.571014881134033,0.6558777689933777,1.9151371717453003,0.0735338106751442,0.7961378693580627,0.7961378693580627,0.0,108.98011016845705,105.0,38663.1328125,0.0,1444.99169921875,1.0,280.6593017578125,283.41802978515625,294.40789794921875,296.9737243652344,293.1499938964844,293.1499938964844,280.95001220703125,41864.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371909856796265,1.0,0.0,0.0,3.34584641456604,3.3458685874938965,7.46973682907992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.48193359375,0.0,1260.60205078125,1895.4371337890625,0.0,2815.482177734375,0.8433850407600403,1.0,0.0,3.0,1.0,0.0
18211140,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7965517640113831,0.2632936835289001,0.2393113225698471,296.86639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.959850251674652,0.4568071365356445,0.4343451261520386,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9990000128746032,0.5608099102973938,0.3691475987434387,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8680621385574341,0.3447028994560241,0.328798770904541,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.6838968396186829,0.1650377810001373,0.7555278539657593,284.9940795898437,284.95001220703125,300.34967041015625,291.357666015625,297.8540344238281,297.99371337890625,284.99285888671875,1.0,0.4839741885662079,0.3697796463966369,0.3697796463966369,1.0,1.0,-2.553638458251953,0.6539776921272278,1.89966082572937,0.0754768699407577,0.8848708868026733,0.8848708868026733,0.0,109.18988800048828,108.0,37771.47265625,0.0,1423.143310546875,1.0,280.9398193359375,283.54931640625,294.30487060546875,296.7525634765625,293.1499938964844,293.1499938964844,281.25,33684.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223340511322021,1.0,0.0,0.0,3.4599592685699463,3.4599809646606445,7.9879487202561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.17626953125,0.0,1315.4151611328125,1895.4371337890625,0.0,2677.2060546875,0.8610656261444092,1.0,0.0,3.0,1.0,0.0
18211200,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7965517640113831,0.2632936835289001,0.2393113225698471,296.86639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.959850251674652,0.4568071365356445,0.4343451261520386,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9990000128746032,0.5608099102973938,0.3691475987434387,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8680621385574341,0.3447028994560241,0.328798770904541,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.6838968396186829,0.1650377810001373,0.7555278539657593,284.9940795898437,284.95001220703125,300.34967041015625,291.357666015625,297.8540344238281,297.99371337890625,284.99285888671875,1.0,0.4839741885662079,0.3697796463966369,0.3697796463966369,1.0,1.0,-2.553638458251953,0.6539776921272278,1.89966082572937,0.0754768699407577,0.8848708868026733,0.8848708868026733,0.0,109.18988800048828,108.0,37771.47265625,0.0,1423.143310546875,1.0,280.9398193359375,283.54931640625,294.30487060546875,296.7525634765625,293.1499938964844,293.1499938964844,281.25,33684.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223340511322021,1.0,0.0,0.0,3.4599592685699463,3.4599809646606445,7.9879487202561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.17626953125,0.0,1315.4151611328125,1895.4371337890625,0.0,2677.2060546875,0.8610656261444092,1.0,0.0,3.0,1.0,0.0
18211260,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7920830845832825,0.2615090608596802,0.2377320975065231,296.8716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.9542855024337769,0.4537504315376282,0.4314882457256317,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.9990000128746032,0.5578527450561523,0.3727712035179138,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.8633326292037964,0.3423743844032287,0.3266262710094452,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.6790149807929993,0.1632672697305679,0.7477258443832397,285.0810241699219,284.95001220703125,300.29180908203125,291.31866455078125,297.843505859375,297.9956359863281,285.0780639648437,1.0,0.4829833805561065,0.3711423277854919,0.3711423277854919,1.0,1.0,-2.540674924850464,0.6528735756874084,1.8878014087677,0.0773001387715339,1.0,1.0,0.0,110.07723999023438,111.0,37038.875,0.0,1410.170654296875,1.0,281.2409362792969,283.65020751953125,294.2689208984375,296.6542053222656,293.1499938964844,293.1499938964844,280.95001220703125,30523.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089824318885803,1.0,0.0,0.0,3.6789395809173584,3.6789629459381104,9.031057857100676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.7763671875,0.0,1524.3060302734375,1895.4371337890625,0.0,2553.825439453125,0.9075759053230286,1.0,0.0,3.0,1.0,0.0
18211320,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7920830845832825,0.2615090608596802,0.2377320975065231,296.8716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.9542855024337769,0.4537504315376282,0.4314882457256317,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.9990000128746032,0.5578527450561523,0.3727712035179138,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.8633326292037964,0.3423743844032287,0.3266262710094452,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.6790149807929993,0.1632672697305679,0.7477258443832397,285.0810241699219,284.95001220703125,300.29180908203125,291.31866455078125,297.843505859375,297.9956359863281,285.0780639648437,1.0,0.4829833805561065,0.3711423277854919,0.3711423277854919,1.0,1.0,-2.540674924850464,0.6528735756874084,1.8878014087677,0.0773001387715339,1.0,1.0,0.0,110.07723999023438,111.0,37038.875,0.0,1410.170654296875,1.0,281.2409362792969,283.65020751953125,294.2689208984375,296.6542053222656,293.1499938964844,293.1499938964844,280.95001220703125,30523.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089824318885803,1.0,0.0,0.0,3.6789395809173584,3.6789629459381104,9.031057857100676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.7763671875,0.0,1524.3060302734375,1895.4371337890625,0.0,2553.825439453125,0.9075759053230286,1.0,0.0,3.0,1.0,0.0
18211380,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7849835157394409,0.2585450410842895,0.2355023026466369,296.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9454365968704224,0.4493727385997772,0.4278631806373596,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9990000128746032,0.5518054962158203,0.3791007995605469,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8561619520187378,0.3389962911605835,0.3238632380962372,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.672062337398529,0.1609362661838531,0.7386031150817871,284.8758544921875,284.95001220703125,300.2351989746094,291.2806091308594,297.8291015625,297.99224853515625,284.87603759765625,1.0,0.4825707972049713,0.3725050091743469,0.3725050091743469,1.0,1.0,-2.5269689559936523,0.6514638662338257,1.875504970550537,0.0790170729160308,0.8741478323936462,0.8741478323936462,0.0,111.95829010009766,114.0,37751.55859375,0.0,1400.6297607421875,1.0,280.9576416015625,283.4283142089844,294.32989501953125,296.83355712890625,293.1499938964844,293.1499938964844,281.25,37713.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240378499031067,1.0,0.0,0.0,3.651181936264038,3.6512062549591056,8.895292467059335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.33935546875,0.0,1547.30810546875,1895.4371337890625,0.0,2693.016845703125,0.9060797095298768,1.0,0.0,3.0,1.0,0.0
18211440,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7849835157394409,0.2585450410842895,0.2355023026466369,296.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9454365968704224,0.4493727385997772,0.4278631806373596,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9990000128746032,0.5518054962158203,0.3791007995605469,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8561619520187378,0.3389962911605835,0.3238632380962372,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.672062337398529,0.1609362661838531,0.7386031150817871,284.8758544921875,284.95001220703125,300.2351989746094,291.2806091308594,297.8291015625,297.99224853515625,284.87603759765625,1.0,0.4825707972049713,0.3725050091743469,0.3725050091743469,1.0,1.0,-2.5269689559936523,0.6514638662338257,1.875504970550537,0.0790170729160308,0.8741478323936462,0.8741478323936462,0.0,111.95829010009766,114.0,37751.55859375,0.0,1400.6297607421875,1.0,280.9576416015625,283.4283142089844,294.32989501953125,296.83355712890625,293.1499938964844,293.1499938964844,281.25,37713.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240378499031067,1.0,0.0,0.0,3.651181936264038,3.6512062549591056,8.895292467059335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.33935546875,0.0,1547.30810546875,1895.4371337890625,0.0,2693.016845703125,0.9060797095298768,1.0,0.0,3.0,1.0,0.0
18211500,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7807522416114807,0.2572223842144012,0.2341928482055664,296.8612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9400686025619508,0.4473651051521301,0.4258259832859039,296.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9990000128746032,0.54833984375,0.3829105496406555,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8519513010978699,0.3374128639698028,0.3222731053829193,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6679679751396179,0.1597550064325332,0.7333130240440369,285.0025329589844,284.95001220703125,300.2073974609375,291.261962890625,297.8217468261719,297.99029541015625,285.00933837890625,1.0,0.482445478439331,0.3731863498687744,0.3731863498687744,1.0,1.0,-2.519257068634033,0.6504602432250977,1.868796706199646,0.0797119140625,0.9526214599609376,0.9526214599609376,0.0,113.16030883789062,114.0,36826.234375,0.0,1395.914306640625,1.0,281.2020263671875,283.5851135253906,294.234375,296.595947265625,293.1499938964844,293.1499938964844,281.25,34341.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173691630363464,1.0,0.0,0.0,3.676939010620117,3.6769628524780273,9.021238156492472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.02001953125,0.0,1550.8428955078125,1895.4371337890625,0.0,2631.2138671875,0.9120426177978516,1.0,0.0,3.0,1.0,0.0
18211560,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7760770320892334,0.2561413049697876,0.2332345694303512,296.8620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9337885975837708,0.4456217885017395,0.4241944253444671,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9966378808021544,0.5452268719673157,0.3827862441539764,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.847164511680603,0.3360394835472107,0.3210004568099975,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.6633670330047607,0.1586642861366272,0.7286819219589233,285.0078125,284.95001220703125,300.1799621582031,291.2435913085937,297.8149719238281,297.989501953125,285.0053405761719,1.0,0.4822503328323364,0.3738361895084381,0.3738361895084381,1.0,1.0,-2.508807897567749,0.6484439969062805,1.8603639602661133,0.08013816177845,0.976692795753479,0.976692795753479,0.0,114.7967758178711,117.0,36730.890625,0.0,1389.6444091796875,1.0,281.242919921875,283.5815734863281,294.2118835449219,296.6017150878906,293.1499938964844,293.1499938964844,280.95001220703125,32977.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813585102558136,1.0,0.0,0.0,3.75724196434021,3.7572665214538574,9.419581488145924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.818359375,0.0,1632.507568359375,1895.4371337890625,0.0,2596.246826171875,0.92721688747406,1.0,0.0,3.0,1.0,0.0
18211620,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.765297532081604,0.2530541121959686,0.2309000194072723,296.8531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.9192148447036744,0.4410834014415741,0.420421153306961,296.87322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.9856202602386476,0.5391238927841187,0.3786599040031433,296.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.8363292217254639,0.3324673175811767,0.318067729473114,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426818847656,0.6531325578689575,0.156043604016304,0.718471348285675,284.8446960449219,284.95001220703125,300.1263732910156,291.2078552246094,297.7978210449219,297.9837951660156,284.8480224609375,1.0,0.481452614068985,0.3751359283924103,0.3751359283924103,1.0,1.0,-2.4808311462402344,0.6419820785522461,1.8388491868972776,0.0799286961555481,0.8272280693054199,0.8272280693054199,0.0,118.69181060791016,120.0,36902.0078125,0.0,1370.777587890625,1.0,280.9566955566406,283.4212341308594,294.2389221191406,296.7011413574219,293.1499938964844,293.1499938964844,281.25,41847.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244396448135376,1.0,0.0,0.0,3.571465015411377,3.5714893341064453,8.511107694175735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.62744140625,0.0,1490.34765625,1895.4371337890625,0.0,2696.747802734375,0.8916563987731934,1.0,0.0,3.0,1.0,0.0
18211680,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.765297532081604,0.2530541121959686,0.2309000194072723,296.8531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.9192148447036744,0.4410834014415741,0.420421153306961,296.87322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.9856202602386476,0.5391238927841187,0.3786599040031433,296.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.8363292217254639,0.3324673175811767,0.318067729473114,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426818847656,0.6531325578689575,0.156043604016304,0.718471348285675,284.8446960449219,284.95001220703125,300.1263732910156,291.2078552246094,297.7978210449219,297.9837951660156,284.8480224609375,1.0,0.481452614068985,0.3751359283924103,0.3751359283924103,1.0,1.0,-2.4808311462402344,0.6419820785522461,1.8388491868972776,0.0799286961555481,0.8272280693054199,0.8272280693054199,0.0,118.69181060791016,120.0,36902.0078125,0.0,1370.777587890625,1.0,280.9566955566406,283.4212341308594,294.2389221191406,296.7011413574219,293.1499938964844,293.1499938964844,281.25,41847.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244396448135376,1.0,0.0,0.0,3.571465015411377,3.5714893341064453,8.511107694175735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.62744140625,0.0,1490.34765625,1895.4371337890625,0.0,2696.747802734375,0.8916563987731934,1.0,0.0,3.0,1.0,0.0
18211740,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7565624713897705,0.2507178485393524,0.2287081480026245,296.8537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.9075577855110168,0.4373747408390045,0.4168053567409515,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.9759880900382996,0.5351606011390686,0.3756350874900818,296.9232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.827439546585083,0.3294957876205444,0.3152072131633758,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.6446207761764526,0.1537104099988937,0.70817631483078,284.9870300292969,284.95001220703125,300.0745849609375,291.1734924316406,297.78375244140625,297.9814453125,284.9858093261719,1.0,0.4804583787918091,0.3764356672763824,0.3764356672763824,1.0,1.0,-2.454406976699829,0.6360012292861938,1.8184058666229248,0.0797195434570312,0.9223894476890564,0.9223894476890564,0.0,121.91567993164062,123.0,35762.48828125,0.0,1351.3858642578125,1.0,281.2415771484375,283.5868530273437,294.1183776855469,296.4482421875,293.1499938964844,293.1499938964844,280.95001220703125,34232.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087388873100281,1.0,0.0,0.0,3.644944906234741,3.6449687480926514,8.864928986440646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.94140625,0.0,1514.3485107421875,1895.4371337890625,0.0,2551.584716796875,0.9029201865196228,1.0,0.0,3.0,1.0,0.0
18211800,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7565624713897705,0.2507178485393524,0.2287081480026245,296.8537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.9075577855110168,0.4373747408390045,0.4168053567409515,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.9759880900382996,0.5351606011390686,0.3756350874900818,296.9232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.827439546585083,0.3294957876205444,0.3152072131633758,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.6446207761764526,0.1537104099988937,0.70817631483078,284.9870300292969,284.95001220703125,300.0745849609375,291.1734924316406,297.78375244140625,297.9814453125,284.9858093261719,1.0,0.4804583787918091,0.3764356672763824,0.3764356672763824,1.0,1.0,-2.454406976699829,0.6360012292861938,1.8184058666229248,0.0797195434570312,0.9223894476890564,0.9223894476890564,0.0,121.91567993164062,123.0,35762.48828125,0.0,1351.3858642578125,1.0,281.2415771484375,283.5868530273437,294.1183776855469,296.4482421875,293.1499938964844,293.1499938964844,280.95001220703125,34232.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087388873100281,1.0,0.0,0.0,3.644944906234741,3.6449687480926514,8.864928986440646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.94140625,0.0,1514.3485107421875,1895.4371337890625,0.0,2551.584716796875,0.9029201865196228,1.0,0.0,3.0,1.0,0.0
18211860,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.7483342885971069,0.2477662861347198,0.2264292240142822,296.8472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8972286581993103,0.432969331741333,0.4130784571170807,296.85699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.9660430550575256,0.5304017663002014,0.3726855516433716,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.8188968300819397,0.3259884119033813,0.3122655153274536,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.6367450952529907,0.1511726677417755,0.6980320811271667,284.86297607421875,284.95001220703125,300.0248107910156,291.14068603515625,297.7697448730469,297.9775390625,284.8669738769531,1.0,0.479459136724472,0.3780352175235748,0.3780352175235748,1.0,1.0,-2.4279322624206543,0.6305961012840271,1.7973361015319824,0.0802498534321785,0.7972438335418701,0.7972438335418701,0.0,125.12444305419922,126.0,35787.4296875,0.0,1332.1580810546875,1.0,280.9580383300781,283.47125244140625,294.15478515625,296.54473876953125,293.1499938964844,293.1499938964844,281.25,42762.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161465525627136,1.0,0.0,0.0,3.3963420391082764,3.39636492729187,7.696905299781065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.1416015625,0.0,1315.9285888671875,1895.4371337890625,0.0,2619.90771484375,0.8547917008399963,1.0,0.0,3.0,1.0,0.0
18211920,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.7483342885971069,0.2477662861347198,0.2264292240142822,296.8472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8972286581993103,0.432969331741333,0.4130784571170807,296.85699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.9660430550575256,0.5304017663002014,0.3726855516433716,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.8188968300819397,0.3259884119033813,0.3122655153274536,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.6367450952529907,0.1511726677417755,0.6980320811271667,284.86297607421875,284.95001220703125,300.0248107910156,291.14068603515625,297.7697448730469,297.9775390625,284.8669738769531,1.0,0.479459136724472,0.3780352175235748,0.3780352175235748,1.0,1.0,-2.4279322624206543,0.6305961012840271,1.7973361015319824,0.0802498534321785,0.7972438335418701,0.7972438335418701,0.0,125.12444305419922,126.0,35787.4296875,0.0,1332.1580810546875,1.0,280.9580383300781,283.47125244140625,294.15478515625,296.54473876953125,293.1499938964844,293.1499938964844,281.25,42762.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161465525627136,1.0,0.0,0.0,3.3963420391082764,3.39636492729187,7.696905299781065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.1416015625,0.0,1315.9285888671875,1895.4371337890625,0.0,2619.90771484375,0.8547917008399963,1.0,0.0,3.0,1.0,0.0
18211980,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7412611842155457,0.2454991638660431,0.2243267148733139,296.8492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8882511258125305,0.4293323755264282,0.409561812877655,296.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9567828178405762,0.5267882943153381,0.370044857263565,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8111294507980347,0.3230416774749756,0.309448629617691,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.6297585964202881,0.1489119231700897,0.6880806088447571,284.9911499023437,284.95001220703125,299.9772644042969,291.109619140625,297.7586975097656,297.9767150878906,284.9897766113281,1.0,0.4784411489963531,0.3796347677707672,0.3796347677707672,1.0,1.0,-2.4026641845703125,0.6255691647529602,1.777095079421997,0.0807585343718528,0.8899588584899902,0.8899588584899902,0.0,128.0017547607422,129.0,34776.02734375,0.0,1313.3282470703125,1.0,281.2401733398437,283.6176147460937,294.04791259765625,296.3135070800781,293.1499938964844,293.1499938964844,281.54998779296875,33946.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992694973945618,1.0,0.0,0.0,3.4965224266052246,3.496544599533081,8.157665547514625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.3134765625,0.0,1354.30810546875,1895.4371337890625,0.0,2464.748046875,0.8694483041763306,1.0,0.0,3.0,1.0,0.0
18212040,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7412611842155457,0.2454991638660431,0.2243267148733139,296.8492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8882511258125305,0.4293323755264282,0.409561812877655,296.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9567828178405762,0.5267882943153381,0.370044857263565,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8111294507980347,0.3230416774749756,0.309448629617691,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.6297585964202881,0.1489119231700897,0.6880806088447571,284.9911499023437,284.95001220703125,299.9772644042969,291.109619140625,297.7586975097656,297.9767150878906,284.9897766113281,1.0,0.4784411489963531,0.3796347677707672,0.3796347677707672,1.0,1.0,-2.4026641845703125,0.6255691647529602,1.777095079421997,0.0807585343718528,0.8899588584899902,0.8899588584899902,0.0,128.0017547607422,129.0,34776.02734375,0.0,1313.3282470703125,1.0,281.2401733398437,283.6176147460937,294.04791259765625,296.3135070800781,293.1499938964844,293.1499938964844,281.54998779296875,33946.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992694973945618,1.0,0.0,0.0,3.4965224266052246,3.496544599533081,8.157665547514625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.3134765625,0.0,1354.30810546875,1895.4371337890625,0.0,2464.748046875,0.8694483041763306,1.0,0.0,3.0,1.0,0.0
18212100,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.7382322549819946,0.2444897145032882,0.2234332412481308,296.8516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.8843138813972473,0.4276584386825561,0.4079905450344085,296.8601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.952569842338562,0.5251397490501404,0.3688933551311493,296.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.091796875,0.8075876235961914,0.3216842412948608,0.3081863820552826,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.6266705989837646,0.1478708982467651,0.6835702061653137,285.0921630859375,284.95001220703125,299.95440673828125,291.0947570800781,297.7541809082031,297.97723388671875,285.0981750488281,1.0,0.4780194461345672,0.3804345428943634,0.3804345428943634,1.0,1.0,-2.3913838863372803,0.6234939098358154,1.7678899765014648,0.0811773166060447,0.9852059483528136,0.9852059483528136,0.0,129.31759643554688,129.0,33942.2734375,0.0,1305.138671875,1.0,281.4962158203125,283.7455749511719,293.9996643066406,296.1520080566406,293.1499938964844,293.1499938964844,281.54998779296875,31071.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880549430847168,1.0,0.0,0.0,3.590564489364624,3.59058690071106,8.602382308708911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.98388671875,0.0,1431.7646484375,1895.4371337890625,0.0,2362.753173828125,0.8898996710777283,1.0,0.0,3.0,1.0,0.0
18212160,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08984375,0.7355077862739563,0.2435432225465774,0.2226502448320388,296.8546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.8807205557823181,0.4260595440864563,0.4065562784671783,296.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.9486554861068726,0.5235639214515686,0.3678656220436096,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.8042536377906799,0.3203884363174438,0.307030588388443,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.6238138675689697,0.1468827724456787,0.6793860197067261,285.0892944335937,284.95001220703125,299.9321594238281,291.0804138183594,297.7503967285156,297.97833251953125,285.0863952636719,1.0,0.4776712656021118,0.3812564611434936,0.3812564611434936,1.0,1.0,-2.3810698986053467,0.6217814087867737,1.7592884302139282,0.0817467793822288,1.0,1.0,0.0,130.56016540527344,132.0,33890.10546875,0.0,1297.856689453125,1.0,281.5414428710937,283.7319030761719,294.0155639648437,296.2085876464844,293.1499938964844,293.1499938964844,281.25,30871.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827721238136292,1.0,0.0,0.0,3.702242612838745,3.702266216278076,9.145827561951592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.00537109375,0.0,1553.148193359375,1895.4371337890625,0.0,2315.06494140625,0.9131141304969788,1.0,0.0,3.0,1.0,0.0
18212220,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7301197052001953,0.2411592453718185,0.2209551632404327,296.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8738338947296143,0.4225221276283264,0.4037387669086456,296.852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9407449960708618,0.5196720361709595,0.3656485676765442,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7977948188781738,0.3175531923770904,0.3047854602336883,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.6184189319610596,0.1449250429868698,0.6719324588775635,284.8759155273437,284.95001220703125,299.89794921875,291.0585021972656,297.74151611328125,297.976318359375,284.87286376953125,1.0,0.4770610630512237,0.3825714886188507,0.3825714886188507,1.0,1.0,-2.361341953277588,0.6179021000862122,1.743439793586731,0.082343190908432,0.8893917798995972,0.8893917798995972,0.0,133.0382080078125,132.0,34573.796875,0.0,1284.4537353515625,1.0,281.2651062011719,283.4976806640625,294.1058654785156,296.4195251464844,293.1499938964844,293.1499938964844,281.25,36648.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952454686164856,1.0,0.0,0.0,3.706368923187256,3.7063934803009033,9.166225822809792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.705078125,0.0,1601.7159423828125,1895.4371337890625,0.0,2428.03759765625,0.9169131517410278,1.0,0.0,3.0,1.0,0.0
18212280,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.7284729480743408,0.2404744923114776,0.2203886657953262,296.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8717953562736511,0.4215373694896698,0.402864933013916,296.8492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.9383199214935304,0.5185803174972534,0.3649258911609649,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.7958682775497437,0.3167585432529449,0.3040899038314819,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.6167965531349182,0.1443782597780227,0.6697314977645874,284.8699645996094,284.95001220703125,299.8896484375,291.05322265625,297.7388000488281,297.9752197265625,284.8694763183594,1.0,0.4768605232238769,0.3829002380371094,0.3829002380371094,1.0,1.0,-2.355264663696289,0.6165332794189453,1.7387313842773438,0.0823344588279724,0.8749334216117859,0.8749334216117859,0.0,133.7777862548828,135.0,34451.4140625,0.0,1280.2611083984375,1.0,281.2572937011719,283.498046875,294.0958251953125,296.3965759277344,293.1499938964844,293.1499938964844,281.54998779296875,37900.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796596348285675,1.0,0.0,0.0,3.6742422580718994,3.674267053604126,9.008010692923564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.837890625,0.0,1574.6221923828125,1895.4371337890625,0.0,2440.34765625,0.9112116694450378,1.0,0.0,3.0,1.0,0.0
18212340,296.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0071105957031,0.7214897871017456,0.0,0.2179880440235138,296.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065002441406,0.8631746768951416,0.0,0.3990012109279632,296.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.00634765625,0.9280343055725098,0.0,0.3618993163108825,296.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067749023437,0.7875939607620239,0.0,0.3009560704231262,296.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.00799560546875,0.6092324256896973,0.0,0.6591857671737671,285.0066833496094,294.1499938964844,299.8500061035156,291.0282592773437,297.7284851074219,297.97314453125,285.0043029785156,0.0,0.0,0.3845440447330475,0.3845440447330475,1.0,1.0,-2.327665090560913,0.6106153130531311,1.7170497179031372,0.0824857726693153,0.0,0.0,0.0,136.9418487548828,60.0,33322.58203125,0.0,1260.633056640625,0.0,281.5433044433594,283.6590576171875,293.9831848144531,296.1642150878906,293.1499938964844,293.1499938964844,278.1499938964844,33157.1953125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.767456293106079,3.7674810886383057,9.47086732594471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1645.8580322265625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0071105957031,0.7214897871017456,0.0,0.2179880440235138,296.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065002441406,0.8631746768951416,0.0,0.3990012109279632,296.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.00634765625,0.9280343055725098,0.0,0.3618993163108825,296.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067749023437,0.7875939607620239,0.0,0.3009560704231262,296.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.00799560546875,0.6092324256896973,0.0,0.6591857671737671,285.0066833496094,294.1499938964844,299.8500061035156,291.0282592773437,297.7284851074219,297.97314453125,285.0043029785156,0.0,0.0,0.3845440447330475,0.3845440447330475,1.0,1.0,-2.327665090560913,0.6106153130531311,1.7170497179031372,0.0824857726693153,0.0,0.0,0.0,136.9418487548828,60.0,33322.58203125,0.0,1260.633056640625,0.0,281.5433044433594,283.6590576171875,293.9831848144531,296.1642150878906,293.1499938964844,293.1499938964844,278.1499938964844,33157.1953125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.767456293106079,3.7674810886383057,9.47086732594471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1645.8580322265625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.5770263671875,0.4436588883399963,0.0,0.0021042076405137,297.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5738525390625,0.4436588883399963,0.0,0.0022158457431942,297.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5815734863281,0.4436588883399963,0.0,0.001636617234908,297.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5744934082031,0.4436588883399963,0.0,0.0022158422507345,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.56170654296875,0.0,0.0,0.0105107985436916,287.00421142578125,294.1499938964844,299.83123779296875,291.0178527832031,297.1657409667969,298.1905517578125,284.1397705078125,0.0,0.0,0.3088077008724212,0.3088077008724212,1.0,1.0,-0.0224229730665683,0.0064487224444746,0.0159742515534162,-0.0447988323867321,0.0,0.0,0.0,-0.1247782111167907,60.0,2063.464599609375,0.0,-3.4280492400284857e-05,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,2.164742909371853e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3096948655796914e-12,1.3097358484218113e-12,2.2323514033808e-18,2.908665842904501e-11,2.90866306734694e-11,2.838397149209565e-17,0.0,0.0,-0.0,0.0,0.0,6.65814002571404e-22,1.1303602400708984e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53106689453125,0.0,0.0,0.000905342400074,297.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.516357421875,0.0,0.0,0.0015871771611273,297.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5295104980469,0.0,0.0,0.0014245390193536,297.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5199890136719,0.0,0.0,0.00122010265477,297.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.52667236328125,0.0,0.0,0.0029185467865318,286.8769836425781,294.1499938964844,299.8119506835937,291.0098571777344,297.5071105957031,298.7183837890625,283.6226501464844,0.0,0.0,0.2307264357805252,0.2307264357805252,1.0,1.0,0.0089141549542546,0.0017251740209758,-0.0106393285095691,-0.0427964925765991,0.0,0.0,0.0,0.0389254689216613,60.0,922.1873168945312,-0.0,-6.372771622409346e-06,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2566273804770815e-26,1.472278224507591e-26,1.6291888275504037e-29,6.622670096956142e-19,6.618138698163e-19,4.531132726135942e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4969177246094,0.0,0.0,0.0001025510428007,297.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769287109375,0.0,0.0,0.0001070511352736,298.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.48614501953125,0.0,0.0,7.869300316087902e-05,297.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.48388671875,0.0,0.0,0.0001075958862202,297.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4962158203125,0.0,0.0,0.0005146368639543,286.8158569335937,294.1499938964844,299.7742004394531,291.0018005371094,297.6040954589844,299.8607788085937,283.3644104003906,0.0,0.0,0.0769088119268417,0.0769088119268417,1.0,1.0,-0.0010868994286283,5.126136602484621e-05,0.001035638153553,-0.0465831160545349,0.0,0.0,0.0,-0.0137104475870728,60.0,144.1824188232422,0.0,-8.141589802335147e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.124620643323054e-37,-1.0782858503573418e-36,-6.204411949835498e-37,2.157357719475404e-21,1.0174203394593076e-21,1.1399373800160965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4969177246094,0.0,0.0,0.0001025510428007,297.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769287109375,0.0,0.0,0.0001070511352736,298.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.48614501953125,0.0,0.0,7.869300316087902e-05,297.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.48388671875,0.0,0.0,0.0001075958862202,297.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4962158203125,0.0,0.0,0.0005146368639543,286.8158569335937,294.1499938964844,299.7742004394531,291.0018005371094,297.6040954589844,299.8607788085937,283.3644104003906,0.0,0.0,0.0769088119268417,0.0769088119268417,1.0,1.0,-0.0010868994286283,5.126136602484621e-05,0.001035638153553,-0.0465831160545349,0.0,0.0,0.0,-0.0137104475870728,60.0,144.1824188232422,0.0,-8.141589802335147e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.124620643323054e-37,-1.0782858503573418e-36,-6.204411949835498e-37,2.157357719475404e-21,1.0174203394593076e-21,1.1399373800160965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.49298095703125,0.0,0.0,0.0001037271504173,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47314453125,0.0,0.0,0.0001092869497369,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822998046875,0.0,0.0,8.074130892055109e-05,297.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48004150390625,0.0,0.0,0.0001092540842364,297.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4923095703125,0.0,0.0,0.0005179881118237,286.80712890625,294.1499938964844,299.7554016113281,291.0014038085937,297.625244140625,300.1631164550781,283.3583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056020157411,3.336934639719402e-08,0.0011055686045438,-0.0464121215045452,0.0,0.0,0.0,-0.0137874828651547,60.0,57.7653923034668,0.0,-8.329882916768838e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2563819976435347e-39,2.744066093093251e-39,1.4739571909985228e-39,2.0649818802820828e-21,1.0358954871031325e-21,1.0290863931789505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.48895263671875,0.0,0.0,0.0001035841196426,298.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46923828125,0.0,0.0,0.0001090784862753,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.47833251953125,0.0,0.0,8.056432125158608e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761047363281,0.0,0.0,0.0001090791265596,297.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4882507324219,0.0,0.0,0.0005174200050532,286.7982788085937,294.1499938964844,299.7366943359375,291.0033569335937,297.6460876464844,300.35723876953125,283.3777770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037976946681,1.804281879458358e-08,0.0011037796502932,-0.0461813397705554,0.0,0.0,0.0,-0.0137382037937641,60.0,28.359251022338867,0.0,-8.306885490583228e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5223372357846707e-44,-3.0828566215145976e-44,-1.6815581571897805e-44,2.069983334151831e-21,1.0348951357446654e-21,1.0350881984071657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804992675781,0.0,0.0,0.00010344448674,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4610595703125,0.0,0.0,0.0001089331126422,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47003173828125,0.0,0.0,8.045761933317408e-05,298.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.46783447265625,0.0,0.0,0.0001089327779482,297.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798278808594,0.0,0.0,0.0005167184281162,286.7802124023437,294.1499938964844,299.6994323730469,291.0138854980469,297.6865234375,300.5562438964844,283.4395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023081606253,1.7827510134793556e-08,0.0011022903490811,-0.0457194410264492,0.0,0.0,0.0,-0.0136506669223308,60.0,14.051751136779783,0.0,-8.284480657039239e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069837527412997e-21,1.0349242163130754e-21,1.0349132101257258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804992675781,0.0,0.0,0.00010344448674,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4610595703125,0.0,0.0,0.0001089331126422,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47003173828125,0.0,0.0,8.045761933317408e-05,298.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.46783447265625,0.0,0.0,0.0001089327779482,297.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798278808594,0.0,0.0,0.0005167184281162,286.7802124023437,294.1499938964844,299.6994323730469,291.0138854980469,297.6865234375,300.5562438964844,283.4395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023081606253,1.7827510134793556e-08,0.0011022903490811,-0.0457194410264492,0.0,0.0,0.0,-0.0136506669223308,60.0,14.051751136779783,0.0,-8.284480657039239e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069837527412997e-21,1.0349242163130754e-21,1.0349132101257258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4716491699219,0.0,0.0,0.000103302008938,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.45245361328125,0.0,0.0,0.0001087829732568,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613342285156,0.0,0.0,8.034669008338824e-05,298.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4591369628906,0.0,0.0,0.0001087826967705,298.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709777832031,0.0,0.0,0.0005160070722922,286.76177978515625,294.1499938964844,299.6623840332031,291.0325927734375,297.725341796875,300.6217956542969,283.50634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649909977990322e-08,0.00110077066347,-0.0452554635703563,0.0,0.0,0.0,-0.0135626168921589,60.0,12.51614475250244,0.0,-8.261650208396534e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069845201451883e-21,1.0349226007259417e-21,1.0349226007259417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4716491699219,0.0,0.0,0.000103302008938,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.45245361328125,0.0,0.0,0.0001087829732568,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613342285156,0.0,0.0,8.034669008338824e-05,298.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4591369628906,0.0,0.0,0.0001087826967705,298.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709777832031,0.0,0.0,0.0005160070722922,286.76177978515625,294.1499938964844,299.6623840332031,291.0325927734375,297.725341796875,300.6217956542969,283.50634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649909977990322e-08,0.00110077066347,-0.0452554635703563,0.0,0.0,0.0,-0.0135626168921589,60.0,12.51614475250244,0.0,-8.261650208396534e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069845201451883e-21,1.0349226007259417e-21,1.0349226007259417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
