time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18213060,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46417236328125,0.0,0.0,0.0001031857100315,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4451904296875,0.0,0.0,0.0001086604897864,298.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4539489746094,0.0,0.0,8.02562281023711e-05,298.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4518127441406,0.0,0.0,0.0001086602205759,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4635009765625,0.0,0.0,0.000515426218044,286.7465209960937,294.1499938964844,299.6324157714844,291.0533142089844,297.7557678222656,300.6324157714844,283.55926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995477205142,1.7504824256775464e-08,0.0010995301418006,-0.0448764078319072,0.0,0.0,0.0,-0.0134906927123665,60.0,12.249505043029783,0.0,-8.243038251976031e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349226007259417e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46240234375,0.0,0.0,0.0001031587526085,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4434814453125,0.0,0.0,0.0001086320989998,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.45220947265625,0.0,0.0,8.023525879252702e-05,298.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4500732421875,0.0,0.0,0.0001086318297893,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.46173095703125,0.0,0.0,0.0005152915837243,286.7429504394531,294.1499938964844,299.6255187988281,291.05877685546875,297.7626342773437,300.63153076171875,283.5712280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099260058254,1.7471194269091942e-08,0.0010992425959557,-0.044788546860218,0.0,0.0,0.0,-0.0134740211069583,60.0,12.218661308288574,0.0,-8.238727389198176e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4527893066406,0.0,0.0,0.0001030143248499,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4341125488281,0.0,0.0,0.0001084799951058,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427490234375,0.0,0.0,8.012291800696403e-05,298.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.44061279296875,0.0,0.0,0.0001084797331714,298.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4521484375,0.0,0.0,0.0005145702743902,286.72381591796875,294.1499938964844,299.5888366699219,291.0917358398437,297.7983703613281,300.6165771484375,283.6334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,-0.0133847072720527,60.0,12.09610366821289,0.0,-8.215650382226158e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4527893066406,0.0,0.0,0.0001030143248499,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4341125488281,0.0,0.0,0.0001084799951058,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427490234375,0.0,0.0,8.012291800696403e-05,298.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.44061279296875,0.0,0.0,0.0001084797331714,298.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4521484375,0.0,0.0,0.0005145702743902,286.72381591796875,294.1499938964844,299.5888366699219,291.0917358398437,297.7983703613281,300.6165771484375,283.6334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,-0.0133847072720527,60.0,12.09610366821289,0.0,-8.215650382226158e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4478454589844,0.0,0.0,0.0001029415652737,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4293212890625,0.0,0.0,0.0001084033647202,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4378662109375,0.0,0.0,8.00663183326833e-05,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4357604980469,0.0,0.0,0.0001084031027858,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4472045898437,0.0,0.0,0.0005142068257555,286.7141418457031,294.1499938964844,299.570556640625,291.11053466796875,297.8156433105469,300.60418701171875,283.6634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969433933496,1.7200264323946612e-08,0.001096926163882,-0.0440806485712528,0.0,0.0,0.0,-0.0133397104218602,60.0,12.048178672790527,0.0,-8.20403656121016e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4428405761719,0.0,0.0,0.0001028684637276,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4244384765625,0.0,0.0,0.0001083263850887,298.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43292236328125,0.0,0.0,8.000945672392845e-05,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.43084716796875,0.0,0.0,0.0001083261231542,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44219970703125,0.0,0.0,0.0005138417473062,286.70440673828125,294.1499938964844,299.55230712890625,291.1307373046875,297.83258056640625,300.590087890625,283.6927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096163643524,1.7109082151023358e-08,0.0010961465304717,-0.043842390179634,0.0,0.0,0.0,-0.0132945077493786,60.0,12.002300262451172,0.0,-8.192377976001809e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.433837890625,0.0,0.0,0.0001027388498187,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4156494140625,0.0,0.0,0.0001081898808479,298.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.424072265625,0.0,0.0,7.990864105522633e-05,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219970703125,0.0,0.0,0.0001081896189134,298.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4332275390625,0.0,0.0,0.0005131944199092,286.6871643066406,294.1499938964844,299.5202941894531,291.1695251464844,297.8615417480469,300.56280517578125,283.7427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.0010947642149403,-0.0434199087321758,0.0,0.0,0.0,-0.0132143581286072,60.0,11.924120903015137,0.0,-8.171725340844206e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4326171875,0.0,0.0,0.0001027210819302,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144592285156,0.0,0.0,0.0001081711670849,298.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228210449219,0.0,0.0,7.989481673575938e-05,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,0.0001081709051504,298.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4319763183594,0.0,0.0,0.0005131056532263,286.6847839355469,294.1499938964844,299.51593017578125,291.17510986328125,297.86541748046875,300.5589294433594,283.7494812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.6925238099929633e-08,0.0010945745743811,-0.0433619804680347,0.0,0.0,0.0,-0.0132033685222268,60.0,11.913622856140137,0.0,-8.168895959670408e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.422119140625,0.0,0.0,0.0001025720557663,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4042053222656,0.0,0.0,0.0001080142174032,299.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4124755859375,0.0,0.0,7.977889617905021e-05,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.41046142578125,0.0,0.0,0.0001080139627447,298.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4215087890625,0.0,0.0,0.0005123613518662,286.6649780273437,294.1499938964844,299.47967529296875,291.22412109375,297.89697265625,300.52545166015625,283.8036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.827604293823242,0.0,-8.145187990749039e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.422119140625,0.0,0.0,0.0001025720557663,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4042053222656,0.0,0.0,0.0001080142174032,299.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4124755859375,0.0,0.0,7.977889617905021e-05,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.41046142578125,0.0,0.0,0.0001080139627447,298.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4215087890625,0.0,0.0,0.0005123613518662,286.6649780273437,294.1499938964844,299.47967529296875,291.22412109375,297.89697265625,300.52545166015625,283.8036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.827604293823242,0.0,-8.145187990749039e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4134216308594,0.0,0.0,0.0001024498560582,298.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3957214355469,0.0,0.0,0.0001078855275409,299.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4039001464844,0.0,0.0,7.968384306877851e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4018859863281,0.0,0.0,0.0001078852728824,298.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4128112792969,0.0,0.0,0.0005117510445415,286.6487731933594,294.1499938964844,299.4503173828125,291.26690673828125,297.921630859375,300.49737548828125,283.8457336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916986502707,1.658693449257953e-08,0.001091682119295,-0.0424778759479522,0.0,0.0,0.0,-0.0130356587469577,60.0,11.759405136108398,0.0,-8.125773831579863e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4114074707031,0.0,0.0,0.0001024215016514,298.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39373779296875,0.0,0.0,0.0001078556742868,299.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4018859863281,0.0,0.0,7.966179691720754e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,0.0001078554196283,298.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107666015625,0.0,0.0,0.0005116094253025,286.64501953125,294.1499938964844,299.44354248046875,291.277099609375,297.9271850585937,300.4908447265625,283.85516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551574333334432e-08,0.0010913797887042,-0.0423854626715183,0.0,0.0,0.0,-0.0130181293934583,60.0,11.743889808654783,0.0,-8.12127325389156e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,0.0001022696669679,298.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38299560546875,0.0,0.0,0.0001076957632903,299.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3910522460937,0.0,0.0,7.95436862972565e-05,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890686035156,0.0,0.0,0.0001076955159078,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998107910156,0.0,0.0,0.0005108510376885,286.6249084472656,294.1499938964844,299.4074401855469,291.3333435058594,297.9560241699219,300.45574951171875,283.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218982525861e-08,0.0010897604515776,-0.0418904870748519,0.0,0.0,0.0,-0.0129242436960339,60.0,11.662392616271973,0.0,-8.09718940786297e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,0.0001022696669679,298.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38299560546875,0.0,0.0,0.0001076957632903,299.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3910522460937,0.0,0.0,7.95436862972565e-05,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890686035156,0.0,0.0,0.0001076955159078,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998107910156,0.0,0.0,0.0005108510376885,286.6249084472656,294.1499938964844,299.4074401855469,291.3333435058594,297.9560241699219,300.45574951171875,283.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218982525861e-08,0.0010897604515776,-0.0418904870748519,0.0,0.0,0.0,-0.0129242436960339,60.0,11.662392616271973,0.0,-8.09718940786297e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948669433594,0.0,0.0,0.0001021933567244,298.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3775634765625,0.0,0.0,0.0001076154003385,299.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38555908203125,0.0,0.0,7.948432903503999e-05,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3835754394531,0.0,0.0,0.0001076151529559,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,0.0005104699521325,286.61480712890625,294.1499938964844,299.3894348144531,291.36248779296875,297.9699401855469,300.4381103515625,283.92730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088963006623,1.6267014402160385e-08,0.001088946708478,-0.0416417270898819,0.0,0.0,0.0,-0.0128770619630813,60.0,11.622455596923828,0.0,-8.085099523214012e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3892517089844,0.0,0.0,0.000102116871858,298.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720703125,0.0,0.0,0.0001075348554877,299.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800048828125,0.0,0.0,7.942484080558643e-05,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780517578125,0.0,0.0,0.0001075346081051,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.388671875,0.0,0.0,0.0005100879352539,286.60467529296875,294.1499938964844,299.3714294433594,291.3921813964844,297.9835510253906,300.42047119140625,283.9501037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162403988459e-08,0.0010881311027333,-0.0413923934102058,0.0,0.0,0.0,-0.0128297731280326,60.0,11.583036422729492,0.0,-8.07299187499666e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778991699219,0.0,0.0,0.0001019636183627,298.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609619140625,0.0,0.0,0.0001073734601959,299.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3687744140625,0.0,0.0,7.930563151603565e-05,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3668518066406,0.0,0.0,0.0001073732200893,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3773193359375,0.0,0.0,0.0005093225045129,286.5843811035156,294.1499938964844,299.3354797363281,291.45294189453125,298.00982666015625,300.3851318359375,283.993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350185066461,60.0,11.505661010742188,0.0,-8.04875739390809e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778991699219,0.0,0.0,0.0001019636183627,298.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609619140625,0.0,0.0,0.0001073734601959,299.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3687744140625,0.0,0.0,7.930563151603565e-05,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3668518066406,0.0,0.0,0.0001073732200893,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3773193359375,0.0,0.0,0.0005093225045129,286.5843811035156,294.1499938964844,299.3354797363281,291.45294189453125,298.00982666015625,300.3851318359375,283.993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350185066461,60.0,11.505661010742188,0.0,-8.04875739390809e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.36639404296875,0.0,0.0,0.0001018104885588,298.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.34967041015625,0.0,0.0,0.0001072121885954,299.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573913574219,0.0,0.0,7.918652408989146e-05,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554992675781,0.0,0.0,0.0001072119557647,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658142089844,0.0,0.0,0.0005085577140562,286.56402587890625,294.1499938964844,299.2995300292969,291.5149841308594,298.0348815917969,300.34979248046875,284.0353088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789504814733846e-08,0.0010848639067262,-0.0403935313224792,0.0,0.0,0.0,-0.0126403411850333,60.0,11.430325508117676,0.0,-8.024579756238381e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.36639404296875,0.0,0.0,0.0001018104885588,298.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.34967041015625,0.0,0.0,0.0001072121885954,299.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573913574219,0.0,0.0,7.918652408989146e-05,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554992675781,0.0,0.0,0.0001072119557647,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658142089844,0.0,0.0,0.0005085577140562,286.56402587890625,294.1499938964844,299.2995300292969,291.5149841308594,298.0348815917969,300.34979248046875,284.0353088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789504814733846e-08,0.0010848639067262,-0.0403935313224792,0.0,0.0,0.0,-0.0126403411850333,60.0,11.430325508117676,0.0,-8.024579756238381e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.354736328125,0.0,0.0,0.0001016581372823,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382263183594,0.0,0.0,0.000107051746454,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3458557128906,0.0,0.0,7.906802056822926e-05,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3439636230469,0.0,0.0,0.0001070515136234,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3541564941406,0.0,0.0,0.0005077967653051,286.5436096191406,294.1499938964844,299.2635803222656,291.5776672363281,298.0587158203125,300.3144836425781,284.07452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.5599495029050562e-08,0.0010832392144948,-0.0398968011140823,0.0,0.0,0.0,-0.0125461462885141,60.0,11.356922149658203,0.0,-8.000560569598748e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.354736328125,0.0,0.0,0.0001016581372823,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382263183594,0.0,0.0,0.000107051746454,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3458557128906,0.0,0.0,7.906802056822926e-05,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3439636230469,0.0,0.0,0.0001070515136234,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3541564941406,0.0,0.0,0.0005077967653051,286.5436096191406,294.1499938964844,299.2635803222656,291.5776672363281,298.0587158203125,300.3144836425781,284.07452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.5599495029050562e-08,0.0010832392144948,-0.0398968011140823,0.0,0.0,0.0,-0.0125461462885141,60.0,11.356922149658203,0.0,-8.000560569598748e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.34295654296875,0.0,0.0,0.0001015189045574,298.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32666015625,0.0,0.0,0.0001069051140802,299.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33416748046875,0.0,0.0,7.895971793914214e-05,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33233642578125,0.0,0.0,0.0001069048885256,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3423767089844,0.0,0.0,0.0005071014165878,286.5232238769531,294.1499938964844,299.2276306152344,291.64031982421875,298.0814208984375,300.2791748046875,284.1116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817697038874,1.5425840160787633e-08,0.0010817543370649,-0.039442803710699,0.0,0.0,0.0,-0.0124600576236844,60.0,11.285799980163574,0.0,-7.978640326200549e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.34295654296875,0.0,0.0,0.0001015189045574,298.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32666015625,0.0,0.0,0.0001069051140802,299.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33416748046875,0.0,0.0,7.895971793914214e-05,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33233642578125,0.0,0.0,0.0001069048885256,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3423767089844,0.0,0.0,0.0005071014165878,286.5232238769531,294.1499938964844,299.2276306152344,291.64031982421875,298.0814208984375,300.2791748046875,284.1116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817697038874,1.5425840160787633e-08,0.0010817543370649,-0.039442803710699,0.0,0.0,0.0,-0.0124600576236844,60.0,11.285799980163574,0.0,-7.978640326200549e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3370056152344,0.0,0.0,0.0001014639128698,298.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3208312988281,0.0,0.0,0.0001068471974576,299.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32830810546875,0.0,0.0,7.891694258432835e-05,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32647705078125,0.0,0.0,0.000106846964627,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33642578125,0.0,0.0,0.0005068267346359,286.51300048828125,294.1499938964844,299.2096252441406,291.6714782714844,298.09234619140625,300.261474609375,284.1295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811829706653,1.5357230154222634e-08,0.0010811676038429,-0.0392634235322475,0.0,0.0,0.0,-0.0124260447919368,60.0,11.251914978027344,0.0,-7.969988047307197e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3310241699219,0.0,0.0,0.0001014156441669,298.9375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3149719238281,0.0,0.0,0.0001067963676177,299.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3223876953125,0.0,0.0,7.887939864303917e-05,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.320556640625,0.0,0.0,0.0001067961347871,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304748535156,0.0,0.0,0.0005065856967121,286.5028076171875,294.1499938964844,299.191650390625,291.702392578125,298.1029663085937,300.2437744140625,284.1468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806679492816,1.5297009881010126e-08,0.0010806526988744,-0.0391059778630733,0.0,0.0,0.0,-0.0123961912468075,60.0,11.219372749328612,0.0,-7.962398029803809e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194885253906,0.0,0.0,0.0001013327564578,298.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3036499023437,0.0,0.0,0.0001067090706783,299.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109436035156,0.0,0.0,7.881491910666227e-05,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30914306640625,0.0,0.0,0.0001067088451236,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3189392089844,0.0,0.0,0.0005061717238277,286.48321533203125,294.1499938964844,299.15704345703125,291.76080322265625,298.1225891113281,300.209716796875,284.17877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797834256663,1.5193576174965532e-08,0.0010797682916745,-0.0388355366885662,0.0,0.0,0.0,-0.0123449144884943,60.0,12.899638175964355,0.0,-7.94936951820091e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3190002441406,0.0,0.0,0.0001013294386211,298.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031616210937,0.0,0.0,0.0001067055709427,299.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3104858398437,0.0,0.0,7.881233614170924e-05,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3086853027344,0.0,0.0,0.000106705345388,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3184509277344,0.0,0.0,0.0005061551346443,286.4823913574219,294.1499938964844,299.15557861328125,291.76318359375,298.1233825683594,300.2082824707031,284.1800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797480354085,1.5189433710816047e-08,0.0010797327850013,-0.0388247035443782,0.0,0.0,0.0,-0.0123428609222173,60.0,13.191987037658691,0.0,-7.948847979832865e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.306884765625,0.0,0.0,0.0001012436696328,298.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.0001066152472048,299.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2984619140625,0.0,0.0,7.874562288634479e-05,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.29669189453125,0.0,0.0,0.0001066150216502,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.30633544921875,0.0,0.0,0.0005057267844676,286.4620361328125,294.1499938964844,299.1194763183594,291.8221740722656,298.1427307128906,300.1726989746094,284.2115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788328945636,1.508240998759902e-08,0.0010788177605718,-0.0385448709130287,0.0,0.0,0.0,-0.0122898053377866,60.0,15.586627960205078,0.0,-7.935378221191058e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.306884765625,0.0,0.0,0.0001012436696328,298.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.0001066152472048,299.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2984619140625,0.0,0.0,7.874562288634479e-05,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.29669189453125,0.0,0.0,0.0001066150216502,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.30633544921875,0.0,0.0,0.0005057267844676,286.4620361328125,294.1499938964844,299.1194763183594,291.8221740722656,298.1427307128906,300.1726989746094,284.2115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788328945636,1.508240998759902e-08,0.0010788177605718,-0.0385448709130287,0.0,0.0,0.0,-0.0122898053377866,60.0,15.586627960205078,0.0,-7.935378221191058e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947082519531,0.0,0.0,0.0001011456770356,298.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2792663574219,0.0,0.0,0.0001065120377461,299.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.286376953125,0.0,0.0,7.86693999543786e-05,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2846374511719,0.0,0.0,0.0001065118267433,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2941589355469,0.0,0.0,0.0005052373744547,286.4416809082031,294.1499938964844,299.083251953125,291.8786926269531,298.1609802246094,300.13702392578125,284.2414245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777873685583,1.496015045177046e-08,0.0010777724673971,-0.0382251925766468,0.0,0.0,0.0,-0.0122291957959532,60.0,14.695940971374512,0.0,-7.92000562910289e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947082519531,0.0,0.0,0.0001011456770356,298.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2792663574219,0.0,0.0,0.0001065120377461,299.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.286376953125,0.0,0.0,7.86693999543786e-05,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2846374511719,0.0,0.0,0.0001065118267433,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2941589355469,0.0,0.0,0.0005052373744547,286.4416809082031,294.1499938964844,299.083251953125,291.8786926269531,298.1609802246094,300.13702392578125,284.2414245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777873685583,1.496015045177046e-08,0.0010777724673971,-0.0382251925766468,0.0,0.0,0.0,-0.0122291957959532,60.0,14.695940971374512,0.0,-7.92000562910289e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2824401855469,0.0,0.0,0.0001010296109598,298.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2672119140625,0.0,0.0,0.0001063898016582,299.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27423095703125,0.0,0.0,7.85791125963442e-05,298.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724914550781,0.0,0.0,0.0001063895906554,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818908691406,0.0,0.0,0.0005046576843596,286.4214172363281,294.1499938964844,299.04693603515625,291.9322204589844,298.1781921386719,300.101318359375,284.269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815372040288821e-08,0.0010765346232801,-0.0378466136753559,0.0,0.0,0.0,-0.0121574243530631,60.0,14.87069320678711,0.0,-7.90182070886658e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2824401855469,0.0,0.0,0.0001010296109598,298.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2672119140625,0.0,0.0,0.0001063898016582,299.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27423095703125,0.0,0.0,7.85791125963442e-05,298.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724914550781,0.0,0.0,0.0001063895906554,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818908691406,0.0,0.0,0.0005046576843596,286.4214172363281,294.1499938964844,299.04693603515625,291.9322204589844,298.1781921386719,300.101318359375,284.269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815372040288821e-08,0.0010765346232801,-0.0378466136753559,0.0,0.0,0.0,-0.0121574243530631,60.0,14.87069320678711,0.0,-7.90182070886658e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762756347656,0.0,0.0,0.00010096468759,298.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611389160156,0.0,0.0,0.0001063214294845,299.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.26812744140625,0.0,0.0,7.852861745050177e-05,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.26641845703125,0.0,0.0,0.0001063212184817,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757568359375,0.0,0.0,0.0005043334094807,286.41131591796875,294.1499938964844,299.0287170410156,291.9576721191406,298.1864013671875,300.0834350585937,284.2834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758569696918,1.473439947830002e-08,0.0010758423013612,-0.0376348756253719,0.0,0.0,0.0,-0.012117282487452,60.0,14.88422393798828,0.0,-7.891659237202475e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2701110839844,0.0,0.0,0.0001008957551675,298.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550964355469,0.0,0.0,0.0001062488445313,299.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.26202392578125,0.0,0.0,7.847500091884285e-05,298.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.26031494140625,0.0,0.0,0.0001062486262526,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.26959228515625,0.0,0.0,0.0005039891693741,286.4012145996094,294.1499938964844,299.010498046875,291.982177734375,298.1943664550781,300.0655517578125,284.2967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751219233497,1.4648437129949345e-08,0.0010751072550192,-0.0374100841581821,0.0,0.0,0.0,-0.0120746679604053,60.0,14.886003494262695,0.0,-7.880878882815524e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577209472656,0.0,0.0,0.0001007489918265,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.242919921875,0.0,0.0,0.0001060942813637,299.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.249755859375,0.0,0.0,7.836084114387631e-05,298.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2480773925781,0.0,0.0,0.0001060940703609,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572326660156,0.0,0.0,0.0005032561603002,286.381103515625,294.1499938964844,298.973876953125,292.0279541015625,298.20953369140625,300.0297546386719,284.3224182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839366525411,60.0,14.872079849243164,0.0,-7.85795037927528e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577209472656,0.0,0.0,0.0001007489918265,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.242919921875,0.0,0.0,0.0001060942813637,299.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.249755859375,0.0,0.0,7.836084114387631e-05,298.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2480773925781,0.0,0.0,0.0001060940703609,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572326660156,0.0,0.0,0.0005032561603002,286.381103515625,294.1499938964844,298.973876953125,292.0279541015625,298.20953369140625,300.0297546386719,284.3224182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839366525411,60.0,14.872079849243164,0.0,-7.85795037927528e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2453308105469,0.0,0.0,0.0001005967933451,298.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.230712890625,0.0,0.0,0.0001059339920175,299.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2374572753906,0.0,0.0,7.824245403753594e-05,298.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2358093261719,0.0,0.0,0.0001059337882907,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.24481201171875,0.0,0.0,0.0005024959682486,286.3611145019531,294.1499938964844,298.9371032714844,292.0690002441406,298.22369384765625,299.993896484375,284.346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275621573744957e-08,0.0010719195706769,-0.0364350974559783,0.0,0.0,0.0,-0.011889848858118,60.0,14.846403121948242,0.0,-7.834209014845328e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
