time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18215400,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2453308105469,0.0,0.0,0.0001005967933451,298.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.230712890625,0.0,0.0,0.0001059339920175,299.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2374572753906,0.0,0.0,7.824245403753594e-05,298.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2358093261719,0.0,0.0,0.0001059337882907,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.24481201171875,0.0,0.0,0.0005024959682486,286.3611145019531,294.1499938964844,298.9371032714844,292.0690002441406,298.22369384765625,299.993896484375,284.346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275621573744957e-08,0.0010719195706769,-0.0364350974559783,0.0,0.0,0.0,-0.011889848858118,60.0,14.846403121948242,0.0,-7.834209014845328e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23291015625,0.0,0.0,0.0001004477744572,298.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2184753417969,0.0,0.0,0.0001057770641637,299.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.22515869140625,0.0,0.0,7.8126548032742e-05,298.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235107421875,0.0,0.0,0.0001057768604368,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.232421875,0.0,0.0,0.0005017516668885,286.3412170410156,294.1499938964844,298.900146484375,292.10479736328125,298.2368469238281,299.9579467773437,284.3703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703448206186,1.4089798661132136e-08,0.0010703307343646,-0.035949096083641,0.0,0.0,0.0,-0.0117977280169725,60.0,14.813227653503418,0.0,-7.810999136381724e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23291015625,0.0,0.0,0.0001004477744572,298.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2184753417969,0.0,0.0,0.0001057770641637,299.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.22515869140625,0.0,0.0,7.8126548032742e-05,298.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235107421875,0.0,0.0,0.0001057768604368,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.232421875,0.0,0.0,0.0005017516668885,286.3412170410156,294.1499938964844,298.900146484375,292.10479736328125,298.2368469238281,299.9579467773437,284.3703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703448206186,1.4089798661132136e-08,0.0010703307343646,-0.035949096083641,0.0,0.0,0.0,-0.0117977280169725,60.0,14.813227653503418,0.0,-7.810999136381724e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.220458984375,0.0,0.0,0.0001003101642709,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20623779296875,0.0,0.0,0.0001056321416399,299.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127990722656,0.0,0.0,7.801951142027974e-05,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.211181640625,0.0,0.0,0.000105631945189,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.219970703125,0.0,0.0,0.0005010643508285,286.32147216796875,294.1499938964844,298.86297607421875,292.134765625,298.24884033203125,299.9217834472656,284.392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688772890716,1.3918191932305037e-08,0.001068863319233,-0.0355002544820308,0.0,0.0,0.0,-0.0117126554250717,60.0,14.77324390411377,0.0,-7.789595457552424e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.220458984375,0.0,0.0,0.0001003101642709,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20623779296875,0.0,0.0,0.0001056321416399,299.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127990722656,0.0,0.0,7.801951142027974e-05,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.211181640625,0.0,0.0,0.000105631945189,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.219970703125,0.0,0.0,0.0005010643508285,286.32147216796875,294.1499938964844,298.86297607421875,292.134765625,298.24884033203125,299.9217834472656,284.392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688772890716,1.3918191932305037e-08,0.001068863319233,-0.0355002544820308,0.0,0.0,0.0,-0.0117126554250717,60.0,14.77324390411377,0.0,-7.789595457552424e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142639160156,0.0,0.0,0.0001002468270598,298.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001037597656,0.0,0.0,0.0001055654429364,299.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066345214844,0.0,0.0,7.79702459112741e-05,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2050476074219,0.0,0.0,0.0001055652392096,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137451171875,0.0,0.0,0.0005007480503991,286.3116455078125,294.1499938964844,298.84429931640625,292.1473999023437,298.25445556640625,299.90362548828125,284.4033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682018473744,1.3839203560905844e-08,0.0010681879939511,-0.0352936461567878,0.0,0.0,0.0,-0.011673497967422,60.0,14.75134563446045,0.0,-7.77975373011941e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2080383300781,0.0,0.0,0.0001001892669592,298.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1939697265625,0.0,0.0,0.0001055048196576,299.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2004699707031,0.0,0.0,7.792546966811642e-05,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988830566406,0.0,0.0,0.0001055046232067,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2075500488281,0.0,0.0,0.0005004605045542,286.3018798828125,294.1499938964844,298.8255615234375,292.15838623046875,298.2598571777344,299.88543701171875,284.4139099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675878729671,1.3767410322884645e-08,0.0010675741359591,-0.035105861723423,0.0,0.0,0.0,-0.011637907475233,60.0,14.727978706359863,0.0,-7.770813681418076e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1955871582031,0.0,0.0,0.000100093333458,298.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1817321777344,0.0,0.0,0.0001054037929861,299.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1881103515625,0.0,0.0,7.785084744682536e-05,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1865539550781,0.0,0.0,0.0001054035965353,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1950988769531,0.0,0.0,0.0004999813972972,286.28240966796875,294.1499938964844,298.78790283203125,292.1750793457031,298.2699584960937,299.8487854003906,284.4344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665644658729,1.3647746044398446e-08,0.0010665508452802,-0.0347928516566753,0.0,0.0,0.0,-0.0115785840898752,60.0,14.676239967346191,0.0,-7.755923547847487e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1955871582031,0.0,0.0,0.000100093333458,298.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1817321777344,0.0,0.0,0.0001054037929861,299.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1881103515625,0.0,0.0,7.785084744682536e-05,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1865539550781,0.0,0.0,0.0001054035965353,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1950988769531,0.0,0.0,0.0004999813972972,286.28240966796875,294.1499938964844,298.78790283203125,292.1750793457031,298.2699584960937,299.8487854003906,284.4344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665644658729,1.3647746044398446e-08,0.0010665508452802,-0.0347928516566753,0.0,0.0,0.0,-0.0115785840898752,60.0,14.676239967346191,0.0,-7.755923547847487e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831359863281,0.0,0.0,0.0001000211705104,298.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1694641113281,0.0,0.0,0.0001053277883329,299.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17578125,0.0,0.0,7.779471343383193e-05,298.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742248535156,0.0,0.0,0.000105327591882,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18267822265625,0.0,0.0,0.0004996210336685,286.2630920410156,294.1499938964844,298.75,292.1843566894531,298.2791442871094,299.8118591308594,284.4542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065794029273,1.3557693634425051e-08,0.0010657805250957,-0.0345572903752327,0.0,0.0,0.0,-0.0115339402109384,60.0,14.61828327178955,0.0,-7.744727525960118e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831359863281,0.0,0.0,0.0001000211705104,298.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1694641113281,0.0,0.0,0.0001053277883329,299.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17578125,0.0,0.0,7.779471343383193e-05,298.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742248535156,0.0,0.0,0.000105327591882,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18267822265625,0.0,0.0,0.0004996210336685,286.2630920410156,294.1499938964844,298.75,292.1843566894531,298.2791442871094,299.8118591308594,284.4542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065794029273,1.3557693634425051e-08,0.0010657805250957,-0.0345572903752327,0.0,0.0,0.0,-0.0115339402109384,60.0,14.61828327178955,0.0,-7.744727525960118e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17071533203125,0.0,0.0,9.996820153901352e-05,298.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1572265625,0.0,0.0,0.0001052719962899,299.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634521484375,0.0,0.0,7.775350968586281e-05,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16192626953125,0.0,0.0,0.000105271807115,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.17022705078125,0.0,0.0,0.0004993564798496,286.243896484375,294.1499938964844,298.7117614746094,292.1893615722656,298.2874450683594,299.7745361328125,284.47332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652288328856,1.3491566086543116e-08,0.0010652153287082,-0.0343843102455139,0.0,0.0,0.0,-0.0115011595189571,60.0,14.55517578125,0.0,-7.736511520306524e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17071533203125,0.0,0.0,9.996820153901352e-05,298.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1572265625,0.0,0.0,0.0001052719962899,299.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634521484375,0.0,0.0,7.775350968586281e-05,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16192626953125,0.0,0.0,0.000105271807115,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.17022705078125,0.0,0.0,0.0004993564798496,286.243896484375,294.1499938964844,298.7117614746094,292.1893615722656,298.2874450683594,299.7745361328125,284.47332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652288328856,1.3491566086543116e-08,0.0010652153287082,-0.0343843102455139,0.0,0.0,0.0,-0.0115011595189571,60.0,14.55517578125,0.0,-7.736511520306524e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1582946777344,0.0,0.0,9.991879778681324e-05,298.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449584960937,0.0,0.0,0.000105219965917,299.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.151123046875,0.0,0.0,7.771507807774469e-05,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.14959716796875,0.0,0.0,0.0001052197840181,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578369140625,0.0,0.0,0.0004991097957827,286.224853515625,294.1499938964844,298.67315673828125,292.19366455078125,298.2947692871094,299.7368469238281,284.49169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429883871651782e-08,0.001064687850885,-0.0342229530215263,0.0,0.0,0.0,-0.0114705804735422,60.0,14.491571426391602,0.0,-7.728851869615029e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1582946777344,0.0,0.0,9.991879778681324e-05,298.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449584960937,0.0,0.0,0.000105219965917,299.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.151123046875,0.0,0.0,7.771507807774469e-05,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.14959716796875,0.0,0.0,0.0001052197840181,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578369140625,0.0,0.0,0.0004991097957827,286.224853515625,294.1499938964844,298.67315673828125,292.19366455078125,298.2947692871094,299.7368469238281,284.49169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429883871651782e-08,0.001064687850885,-0.0342229530215263,0.0,0.0,0.0,-0.0114705804735422,60.0,14.491571426391602,0.0,-7.728851869615029e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.152099609375,0.0,0.0,9.989583486458288e-05,298.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13885498046875,0.0,0.0,0.0001051957806339,299.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449584960937,0.0,0.0,7.769721560180187e-05,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434631347656,0.0,0.0,0.000105195591459,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1516418457031,0.0,0.0,0.0004989951266907,286.2154235839844,294.1499938964844,298.6537475585937,292.195556640625,298.2980651855469,299.7178649902344,284.50067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644560679793,1.3401206366836504e-08,0.0010644426802173,-0.0341479368507862,0.0,0.0,0.0,-0.0114563638344407,60.0,14.460286140441896,0.0,-7.725291339966135e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459045410156,0.0,0.0,9.98739487840794e-05,298.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327514648437,0.0,0.0,0.0001051727304002,299.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1388244628906,0.0,0.0,7.768018986098468e-05,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1373291015625,0.0,0.0,0.0001051725485012,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1454467773437,0.0,0.0,0.0004988858127035,286.2060241699219,294.1499938964844,298.6342468261719,292.1972961425781,298.3011474609375,299.6987609863281,284.50946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642224224284,1.3373876228683912e-08,0.0010642090346664,-0.0340764410793781,0.0,0.0,0.0,-0.0114428158849477,60.0,14.429449081420898,0.0,-7.721899919488352e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1335144042969,0.0,0.0,9.983325435314327e-05,298.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1205444335937,0.0,0.0,0.0001051298677339,299.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1265563964844,0.0,0.0,7.764853216940537e-05,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12506103515625,0.0,0.0,0.0001051296858349,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1330871582031,0.0,0.0,0.0004986826679669,286.18731689453125,294.1499938964844,298.5950012207031,292.2002258300781,298.30670166015625,299.6603698730469,284.5267028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323050218616572e-08,0.0010637743398547,-0.0339434780180454,0.0,0.0,0.0,-0.0114176180213689,60.0,14.369027137756348,0.0,-7.715593142165744e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1335144042969,0.0,0.0,9.983325435314327e-05,298.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1205444335937,0.0,0.0,0.0001051298677339,299.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1265563964844,0.0,0.0,7.764853216940537e-05,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12506103515625,0.0,0.0,0.0001051296858349,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1330871582031,0.0,0.0,0.0004986826679669,286.18731689453125,294.1499938964844,298.5950012207031,292.2002258300781,298.30670166015625,299.6603698730469,284.5267028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323050218616572e-08,0.0010637743398547,-0.0339434780180454,0.0,0.0,0.0,-0.0114176180213689,60.0,14.369027137756348,0.0,-7.715593142165744e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1211853027344,0.0,0.0,9.97969036689028e-05,298.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083984375,0.0,0.0,0.0001050915816449,299.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1142883300781,0.0,0.0,7.762025779811665e-05,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11285400390625,0.0,0.0,0.000105091399746,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1207275390625,0.0,0.0,0.0004985011182725,286.16876220703125,294.1499938964844,298.5555114746094,292.2025146484375,298.3114013671875,299.6216735839844,284.54345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277633215125206e-08,0.0010633859783411,-0.0338246673345565,0.0,0.0,0.0,-0.0113951032981276,60.0,14.310432434082031,0.0,-7.709960669899375e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1211853027344,0.0,0.0,9.97969036689028e-05,298.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083984375,0.0,0.0,0.0001050915816449,299.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1142883300781,0.0,0.0,7.762025779811665e-05,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11285400390625,0.0,0.0,0.000105091399746,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1207275390625,0.0,0.0,0.0004985011182725,286.16876220703125,294.1499938964844,298.5555114746094,292.2025146484375,298.3114013671875,299.6216735839844,284.54345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277633215125206e-08,0.0010633859783411,-0.0338246673345565,0.0,0.0,0.0,-0.0113951032981276,60.0,14.310432434082031,0.0,-7.709960669899375e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10888671875,0.0,0.0,9.976469300454482e-05,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.09625244140625,0.0,0.0,0.0001050576465786,299.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1020812988281,0.0,0.0,7.759519212413579e-05,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.10064697265625,0.0,0.0,0.0001050574719556,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.10845947265625,0.0,0.0,0.0004983402905054,286.150390625,294.1499938964844,298.5157470703125,292.20416259765625,298.31524658203125,299.5826416015625,284.5597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237377416430718e-08,0.0010630417382344,-0.0337193571031093,0.0,0.0,0.0,-0.0113751469179987,60.0,14.25364112854004,0.0,-7.704969817723396e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10888671875,0.0,0.0,9.976469300454482e-05,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.09625244140625,0.0,0.0,0.0001050576465786,299.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1020812988281,0.0,0.0,7.759519212413579e-05,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.10064697265625,0.0,0.0,0.0001050574719556,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.10845947265625,0.0,0.0,0.0004983402905054,286.150390625,294.1499938964844,298.5157470703125,292.20416259765625,298.31524658203125,299.5826416015625,284.5597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237377416430718e-08,0.0010630417382344,-0.0337193571031093,0.0,0.0,0.0,-0.0113751469179987,60.0,14.25364112854004,0.0,-7.704969817723396e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966186523437,0.0,0.0,9.973651322070508e-05,298.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08416748046875,0.0,0.0,0.0001050279679475,299.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08990478515625,0.0,0.0,7.757327693980187e-05,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885009765625,0.0,0.0,0.0001050278006005,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09619140625,0.0,0.0,0.000498199602589,286.1322021484375,294.1499938964844,298.4757385253906,292.2052001953125,298.3182678222656,299.5433044433594,284.5755310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627538431435,1.3202154924840672e-08,0.0010627405717968,-0.0336272120475769,0.0,0.0,0.0,-0.0113576855510473,60.0,14.198583602905272,0.0,-7.700604243154886e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966186523437,0.0,0.0,9.973651322070508e-05,298.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08416748046875,0.0,0.0,0.0001050279679475,299.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08990478515625,0.0,0.0,7.757327693980187e-05,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885009765625,0.0,0.0,0.0001050278006005,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09619140625,0.0,0.0,0.000498199602589,286.1322021484375,294.1499938964844,298.4757385253906,292.2052001953125,298.3182678222656,299.5433044433594,284.5755310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627538431435,1.3202154924840672e-08,0.0010627405717968,-0.0336272120475769,0.0,0.0,0.0,-0.0113576855510473,60.0,14.198583602905272,0.0,-7.700604243154886e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09051513671875,0.0,0.0,9.97243114397861e-05,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.078125,0.0,0.0,0.0001050151113304,299.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0838317871094,0.0,0.0,7.756377453915775e-05,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0824279785156,0.0,0.0,0.0001050149367074,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.090087890625,0.0,0.0,0.000498138659168,286.1231994628906,294.1499938964844,298.4556884765625,292.2055053710937,298.31939697265625,299.5235290527344,284.583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626232251524,1.3186887137806025e-08,0.0010626100702211,-0.0335872694849967,0.0,0.0,0.0,-0.0113501166924834,60.0,14.171852111816406,0.0,-7.698712067849557e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,9.9712866358459e-05,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0721130371094,0.0,0.0,0.0001050030550686,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777893066406,0.0,0.0,7.75548760429956e-05,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0763854980469,0.0,0.0,0.0001050028804456,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.083984375,0.0,0.0,0.000498081499245,286.1142272949219,294.1499938964844,298.435546875,292.20562744140625,298.3202819824219,299.5036926269531,284.59088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625009890645,1.317256970168046e-08,0.0010624878341332,-0.0335498116910457,0.0,0.0,0.0,-0.0113430200144648,60.0,14.145540237426758,0.0,-7.696937842638364e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.072265625,0.0,0.0,9.969181701308116e-05,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06011962890625,0.0,0.0,0.0001049808852258,299.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0657043457031,0.0,0.0,7.753849786240608e-05,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643310546875,0.0,0.0,0.0001049807106028,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07183837890625,0.0,0.0,0.000497976434417,286.09637451171875,294.1499938964844,298.3951721191406,292.2054748535156,298.3216857910156,299.4638671875,284.6059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622754925861,1.3146230770644252e-08,0.0010622623376548,-0.0334809049963951,0.0,0.0,0.0,-0.0113299610093235,60.0,14.09371852874756,0.0,-7.693675030395752e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.072265625,0.0,0.0,9.969181701308116e-05,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06011962890625,0.0,0.0,0.0001049808852258,299.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0657043457031,0.0,0.0,7.753849786240608e-05,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643310546875,0.0,0.0,0.0001049807106028,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07183837890625,0.0,0.0,0.000497976434417,286.09637451171875,294.1499938964844,298.3951721191406,292.2054748535156,298.3216857910156,299.4638671875,284.6059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622754925861,1.3146230770644252e-08,0.0010622623376548,-0.0334809049963951,0.0,0.0,0.0,-0.0113299610093235,60.0,14.09371852874756,0.0,-7.693675030395752e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0601501464844,0.0,0.0,9.96752205537632e-05,298.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04815673828125,0.0,0.0,0.0001049634010996,299.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536804199219,0.0,0.0,7.75255830376409e-05,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523376464844,0.0,0.0,0.0001049632337526,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0597229003906,0.0,0.0,0.0004978936049155,286.0787353515625,294.1499938964844,298.3546447753906,292.2047424316406,298.3222351074219,299.423828125,284.62060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620977263897,1.3125443842909592e-08,0.0010620846878737,-0.0334265269339084,0.0,0.0,0.0,-0.011319656856358,60.0,14.043356895446776,0.0,-7.691100734064096e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0601501464844,0.0,0.0,9.96752205537632e-05,298.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04815673828125,0.0,0.0,0.0001049634010996,299.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536804199219,0.0,0.0,7.75255830376409e-05,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523376464844,0.0,0.0,0.0001049632337526,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0597229003906,0.0,0.0,0.0004978936049155,286.0787353515625,294.1499938964844,298.3546447753906,292.2047424316406,298.3222351074219,299.423828125,284.62060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620977263897,1.3125443842909592e-08,0.0010620846878737,-0.0334265269339084,0.0,0.0,0.0,-0.011319656856358,60.0,14.043356895446776,0.0,-7.691100734064096e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.048095703125,0.0,0.0,9.966221841750666e-05,298.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362548828125,0.0,0.0,0.0001049497004714,299.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0417175292969,0.0,0.0,7.751546218059957e-05,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0403747558594,0.0,0.0,0.0001049495331244,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04766845703125,0.0,0.0,0.0004978287033736,286.061279296875,294.1499938964844,298.3139953613281,292.2034606933594,298.3219909667969,299.38360595703125,284.63494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619582608342,1.3109129781696538e-08,0.0010619451059028,-0.0333838462829589,0.0,0.0,0.0,-0.01131156925112,60.0,13.994410514831545,0.0,-7.689079950523593e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.048095703125,0.0,0.0,9.966221841750666e-05,298.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362548828125,0.0,0.0,0.0001049497004714,299.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0417175292969,0.0,0.0,7.751546218059957e-05,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0403747558594,0.0,0.0,0.0001049495331244,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04766845703125,0.0,0.0,0.0004978287033736,286.061279296875,294.1499938964844,298.3139953613281,292.2034606933594,298.3219909667969,299.38360595703125,284.63494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619582608342,1.3109129781696538e-08,0.0010619451059028,-0.0333838462829589,0.0,0.0,0.0,-0.01131156925112,60.0,13.994410514831545,0.0,-7.689079950523593e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361022949219,0.0,0.0,9.96526432572864e-05,298.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0244445800781,0.0,0.0,0.0001049396087182,299.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0298156738281,0.0,0.0,7.750801160000265e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02850341796875,0.0,0.0,0.0001049394486472,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03570556640625,0.0,0.0,0.0004977809730917,286.0440368652344,294.1499938964844,298.2732238769531,292.20166015625,298.3209228515625,299.3432006835937,284.64898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618553496897,1.3097091411395922e-08,0.0010618421947583,-0.0333523526787757,0.0,0.0,0.0,-0.0113056013360619,60.0,13.946765899658203,0.0,-7.687589231863967e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361022949219,0.0,0.0,9.96526432572864e-05,298.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0244445800781,0.0,0.0,0.0001049396087182,299.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0298156738281,0.0,0.0,7.750801160000265e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02850341796875,0.0,0.0,0.0001049394486472,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03570556640625,0.0,0.0,0.0004977809730917,286.0440368652344,294.1499938964844,298.2732238769531,292.20166015625,298.3209228515625,299.3432006835937,284.64898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618553496897,1.3097091411395922e-08,0.0010618421947583,-0.0333523526787757,0.0,0.0,0.0,-0.0113056013360619,60.0,13.946765899658203,0.0,-7.687589231863967e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301513671875,0.0,0.0,9.964950004359709e-05,298.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185546875,0.0,0.0,0.0001049362981575,299.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238952636719,0.0,0.0,7.750556687824428e-05,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0225830078125,0.0,0.0,0.0001049361308105,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0297241210937,0.0,0.0,0.0004977653152309,286.0354919433594,294.1499938964844,298.2528076171875,292.2005615234375,298.32000732421875,299.3229064941406,284.6558532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618215892463,1.3093123030216702e-08,0.001061808434315,-0.0333419702947139,0.0,0.0,0.0,-0.0113036343827843,60.0,13.923539161682127,0.0,-7.687098246833558e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242004394531,0.0,0.0,9.96469461824745e-05,298.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126647949219,0.0,0.0,0.0001049335987772,299.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180053710937,0.0,0.0,7.7503573265858e-05,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166931152344,0.0,0.0,0.0001049334387062,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238037109375,0.0,0.0,0.0004977525677531,286.0270080566406,294.1499938964844,298.2323913574219,292.1993103027344,298.3189392089844,299.3026123046875,284.66265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617941152304,1.3089883843520056e-08,0.001061780960299,-0.0333334952592849,0.0,0.0,0.0,-0.0113020297139883,60.0,13.900582313537598,0.0,-7.686696790187852e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0123291015625,0.0,0.0,9.964334458345549e-05,298.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009765625,0.0,0.0,0.0001049298080033,299.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062255859375,0.0,0.0,7.750077202217653e-05,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.00494384765625,0.0,0.0,0.0001049296479322,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0119323730469,0.0,0.0,0.0004977346397936,286.0101318359375,294.1499938964844,298.1914978027344,292.1965026855469,298.31640625,299.261962890625,284.6761169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061754534021,1.3085299066517564e-08,0.0010617414955049,-0.0333214998245239,0.0,0.0,0.0,-0.011299755424261,60.0,13.85518741607666,0.0,-7.68612906654198e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0123291015625,0.0,0.0,9.964334458345549e-05,298.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009765625,0.0,0.0,0.0001049298080033,299.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062255859375,0.0,0.0,7.750077202217653e-05,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.00494384765625,0.0,0.0,0.0001049296479322,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0119323730469,0.0,0.0,0.0004977346397936,286.0101318359375,294.1499938964844,298.1914978027344,292.1965026855469,298.31640625,299.261962890625,284.6761169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061754534021,1.3085299066517564e-08,0.0010617414955049,-0.0333214998245239,0.0,0.0,0.0,-0.011299755424261,60.0,13.85518741607666,0.0,-7.68612906654198e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
