time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217740,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00054931640625,0.0,0.0,9.964303171727806e-05,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98931884765625,0.0,0.0,0.0001049294660333,299.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945068359375,0.0,0.0,7.750051736366004e-05,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99322509765625,0.0,0.0,0.0001049293059622,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0001525878906,0.0,0.0,0.0004977331263944,285.993408203125,294.1499938964844,298.15057373046875,292.1932067871094,298.3134155273437,299.2212219238281,284.689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617501102387,1.3084799022067273e-08,0.0010617369553074,-0.0333201922476291,0.0,0.0,0.0,-0.0112995067611336,60.0,13.810302734375,0.0,-7.686067249323969e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00054931640625,0.0,0.0,9.964303171727806e-05,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98931884765625,0.0,0.0,0.0001049294660333,299.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945068359375,0.0,0.0,7.750051736366004e-05,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99322509765625,0.0,0.0,0.0001049293059622,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0001525878906,0.0,0.0,0.0004977331263944,285.993408203125,294.1499938964844,298.15057373046875,292.1932067871094,298.3134155273437,299.2212219238281,284.689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617501102387,1.3084799022067273e-08,0.0010617369553074,-0.0333201922476291,0.0,0.0,0.0,-0.0112995067611336,60.0,13.810302734375,0.0,-7.686067249323969e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888000488281,0.0,0.0,9.96464950731024e-05,298.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97772216796875,0.0,0.0,0.0001049331040121,299.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9828491210937,0.0,0.0,7.750320946797729e-05,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815673828125,0.0,0.0,0.000104932951217,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884033203125,0.0,0.0,0.0004977504722774,285.9768371582031,294.1499938964844,298.109619140625,292.1894226074219,298.3096923828125,299.180419921875,284.7025451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617860825732,1.308901076413349e-08,0.0010617730440571,-0.033331211656332,0.0,0.0,0.0,-0.0113015947863459,60.0,13.766264915466309,0.0,-7.686588787692018e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888000488281,0.0,0.0,9.96464950731024e-05,298.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97772216796875,0.0,0.0,0.0001049331040121,299.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9828491210937,0.0,0.0,7.750320946797729e-05,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815673828125,0.0,0.0,0.000104932951217,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884033203125,0.0,0.0,0.0004977504722774,285.9768371582031,294.1499938964844,298.109619140625,292.1894226074219,298.3096923828125,299.180419921875,284.7025451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617860825732,1.308901076413349e-08,0.0010617730440571,-0.033331211656332,0.0,0.0,0.0,-0.0113015947863459,60.0,13.766264915466309,0.0,-7.686588787692018e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9771423339844,0.0,0.0,9.965302160708234e-05,298.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662170410156,0.0,0.0,0.0001049399725161,299.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.97125244140625,0.0,0.0,7.750828081043437e-05,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700012207031,0.0,0.0,0.000104939819721,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.97674560546875,0.0,0.0,0.0004977831267751,285.96051025390625,294.1499938964844,298.0687255859375,292.1852111816406,298.30523681640625,299.1395568847656,284.71539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618547676131,1.3097047002474936e-08,0.001061841729097,-0.0333522334694862,0.0,0.0,0.0,-0.0113055780529975,60.0,13.72316551208496,0.0,-7.687583547522081e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9771423339844,0.0,0.0,9.965302160708234e-05,298.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662170410156,0.0,0.0,0.0001049399725161,299.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.97125244140625,0.0,0.0,7.750828081043437e-05,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700012207031,0.0,0.0,0.000104939819721,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.97674560546875,0.0,0.0,0.0004977831267751,285.96051025390625,294.1499938964844,298.0687255859375,292.1852111816406,298.30523681640625,299.1395568847656,284.71539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618547676131,1.3097047002474936e-08,0.001061841729097,-0.0333522334694862,0.0,0.0,0.0,-0.0113055780529975,60.0,13.72316551208496,0.0,-7.687583547522081e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713134765625,0.0,0.0,9.965720528271048e-05,298.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604797363281,0.0,0.0,0.0001049443671945,299.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9654846191406,0.0,0.0,7.751153316348791e-05,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642639160156,0.0,0.0,0.0001049442143994,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.970947265625,0.0,0.0,0.0004978040815331,285.952392578125,294.1499938964844,298.0482788085937,292.1829528808594,298.30279541015625,299.1191101074219,284.72174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618990054354,1.3102204654558136e-08,0.001061885850504,-0.0333657264709472,0.0,0.0,0.0,-0.0113081354647874,60.0,13.701910972595217,0.0,-7.68822232544153e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9655456542969,0.0,0.0,9.966237848857418e-05,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9547424316406,0.0,0.0,0.0001049498168868,299.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9597473144531,0.0,0.0,7.751555676804855e-05,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95849609375,0.0,0.0,0.0001049496640916,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96514892578125,0.0,0.0,0.0004978299257345,285.9443359375,294.1499938964844,298.02783203125,292.1805725097656,298.3001708984375,299.0986633300781,284.7280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619537206366,1.3108605756428917e-08,0.0010619405657052,-0.0333824753761291,0.0,0.0,0.0,-0.0113113094121217,60.0,13.68083953857422,0.0,-7.689015291134639e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540405273437,0.0,0.0,9.967556979972868e-05,298.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9433898925781,0.0,0.0,0.0001049636994139,299.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,7.752580859232694e-05,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.94708251953125,0.0,0.0,0.0001049635538947,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95367431640625,0.0,0.0,0.0004978958750143,285.9283752441406,294.1499938964844,297.987060546875,292.175537109375,298.2943725585937,299.0577697753906,284.740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620934190228,1.31249437984593e-08,0.0010620802640914,-0.0334252193570137,0.0,0.0,0.0,-0.0113194081932306,60.0,13.639363288879396,0.0,-7.691038206303348e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540405273437,0.0,0.0,9.967556979972868e-05,298.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9433898925781,0.0,0.0,0.0001049636994139,299.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,7.752580859232694e-05,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.94708251953125,0.0,0.0,0.0001049635538947,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95367431640625,0.0,0.0,0.0004978958750143,285.9283752441406,294.1499938964844,297.987060546875,292.175537109375,298.2943725585937,299.0577697753906,284.740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620934190228,1.31249437984593e-08,0.0010620802640914,-0.0334252193570137,0.0,0.0,0.0,-0.0113194081932306,60.0,13.639363288879396,0.0,-7.691038206303348e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425964355469,0.0,0.0,9.969148959498852e-05,298.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320983886719,0.0,0.0,0.0001049804559443,299.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369506835937,0.0,0.0,7.753818499622867e-05,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9357604980469,0.0,0.0,0.0001049803104251,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422302246094,0.0,0.0,0.0004979754448868,285.91259765625,294.1499938964844,297.94635009765625,292.17010498046875,298.2879333496094,299.01690673828125,284.75274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622621048241,1.3144681787480296e-08,0.0010622489498928,-0.0334768556058406,0.0,0.0,0.0,-0.0113291926681995,60.0,13.598648071289062,0.0,-7.693483183857097e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425964355469,0.0,0.0,9.969148959498852e-05,298.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320983886719,0.0,0.0,0.0001049804559443,299.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369506835937,0.0,0.0,7.753818499622867e-05,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9357604980469,0.0,0.0,0.0001049803104251,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422302246094,0.0,0.0,0.0004979754448868,285.91259765625,294.1499938964844,297.94635009765625,292.17010498046875,298.2879333496094,299.01690673828125,284.75274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622621048241,1.3144681787480296e-08,0.0010622489498928,-0.0334768556058406,0.0,0.0,0.0,-0.0113291926681995,60.0,13.598648071289062,0.0,-7.693483183857097e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9312438964844,0.0,0.0,9.971105464501306e-05,298.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208984375,0.0,0.0,0.0001050010541803,299.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256896972656,0.0,0.0,7.755339902359992e-05,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.92449951171875,0.0,0.0,0.0001050009086611,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.930908203125,0.0,0.0,0.0004980732337571,285.89703369140625,294.1499938964844,297.90576171875,292.164306640625,298.2808532714844,298.97607421875,284.76483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624697897583,1.3168965473653316e-08,0.0010624566348269,-0.0335403867065906,0.0,0.0,0.0,-0.011341230943799,60.0,13.558645248413086,0.0,-7.696491621800305e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9312438964844,0.0,0.0,9.971105464501306e-05,298.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208984375,0.0,0.0,0.0001050010541803,299.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256896972656,0.0,0.0,7.755339902359992e-05,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.92449951171875,0.0,0.0,0.0001050009086611,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.930908203125,0.0,0.0,0.0004980732337571,285.89703369140625,294.1499938964844,297.90576171875,292.164306640625,298.2808532714844,298.97607421875,284.76483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624697897583,1.3168965473653316e-08,0.0010624566348269,-0.0335403867065906,0.0,0.0,0.0,-0.011341230943799,60.0,13.558645248413086,0.0,-7.696491621800305e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91998291015625,0.0,0.0,9.973381384043024e-05,298.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9097595214844,0.0,0.0,0.0001050250139087,299.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9144897460937,0.0,0.0,7.757109415251762e-05,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.913330078125,0.0,0.0,0.0001050248756655,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9196472167969,0.0,0.0,0.0004981870297342,285.8816833496094,294.1499938964844,297.8653259277344,292.1581726074219,298.27313232421875,298.93536376953125,284.7767639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627114679664,1.3197231751860272e-08,0.001062698313035,-0.0336143299937248,0.0,0.0,0.0,-0.0113552436232566,60.0,13.519338607788086,0.0,-7.699993886944868e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91998291015625,0.0,0.0,9.973381384043024e-05,298.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9097595214844,0.0,0.0,0.0001050250139087,299.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9144897460937,0.0,0.0,7.757109415251762e-05,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.913330078125,0.0,0.0,0.0001050248756655,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9196472167969,0.0,0.0,0.0004981870297342,285.8816833496094,294.1499938964844,297.8653259277344,292.1581726074219,298.27313232421875,298.93536376953125,284.7767639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627114679664,1.3197231751860272e-08,0.001062698313035,-0.0336143299937248,0.0,0.0,0.0,-0.0113552436232566,60.0,13.519338607788086,0.0,-7.699993886944868e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9143981933594,0.0,0.0,9.974635031539948e-05,298.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042358398437,0.0,0.0,0.0001050382052198,299.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.908935546875,0.0,0.0,7.758084393572062e-05,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.90777587890625,0.0,0.0,0.0001050380669767,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140319824219,0.0,0.0,0.0004982496029697,285.8740539550781,294.1499938964844,297.8451538085937,292.15496826171875,298.2690734863281,298.9150085449219,284.7826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628447635099,1.3212798855022356e-08,0.0010628314921632,-0.0336550585925579,0.0,0.0,0.0,-0.0113629614934325,60.0,13.499918937683104,0.0,-7.701923010472458e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9088134765625,0.0,0.0,9.975983994081616e-05,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8987121582031,0.0,0.0,0.0001050524151651,299.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90338134765625,0.0,0.0,7.759133586660028e-05,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9022216796875,0.0,0.0,0.0001050522769219,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9084777832031,0.0,0.0,0.0004983170656487,285.8664855957031,294.1499938964844,297.8250427246094,292.1517028808594,298.2648620605469,298.89471435546875,284.7885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062988070771,1.3229567663586296e-08,0.0010629747994244,-0.0336989276111125,0.0,0.0,0.0,-0.0113712744787335,60.0,13.480653762817385,0.0,-7.704001347974555e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8977355957031,0.0,0.0,9.97896058834158e-05,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88775634765625,0.0,0.0,0.0001050837527145,299.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8923645019531,0.0,0.0,7.761448068777099e-05,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8912353515625,0.0,0.0,0.0001050836144713,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973693847656,0.0,0.0,0.0004984657862223,285.8515319824219,294.1499938964844,297.78497314453125,292.1448974609375,298.25592041015625,298.8542175292969,284.8001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633043712005,1.3266565623837325e-08,0.0010632910998538,-0.0337957143783569,0.0,0.0,0.0,-0.0113896150141954,60.0,13.44264316558838,0.0,-7.708588611876621e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8977355957031,0.0,0.0,9.97896058834158e-05,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88775634765625,0.0,0.0,0.0001050837527145,299.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8923645019531,0.0,0.0,7.761448068777099e-05,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8912353515625,0.0,0.0,0.0001050836144713,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973693847656,0.0,0.0,0.0004984657862223,285.8515319824219,294.1499938964844,297.78497314453125,292.1448974609375,298.25592041015625,298.8542175292969,284.8001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633043712005,1.3266565623837325e-08,0.0010632910998538,-0.0337957143783569,0.0,0.0,0.0,-0.0113896150141954,60.0,13.44264316558838,0.0,-7.708588611876621e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8867492675781,0.0,0.0,9.982220944948494e-05,298.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768920898437,0.0,0.0,0.0001051180734066,299.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8814392089844,0.0,0.0,7.763983012409881e-05,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8803405761719,0.0,0.0,0.0001051179424393,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863830566406,0.0,0.0,0.0004986287094652,285.8367614746094,294.1499938964844,297.7451171875,292.1378173828125,298.2464294433594,298.8138732910156,284.8116760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636509396135,1.33070914287714e-08,0.0010636375518515,-0.0339017324149608,0.0,0.0,0.0,-0.011409705504775,60.0,13.405253410339355,0.0,-7.713614280646652e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8867492675781,0.0,0.0,9.982220944948494e-05,298.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768920898437,0.0,0.0,0.0001051180734066,299.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8814392089844,0.0,0.0,7.763983012409881e-05,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8803405761719,0.0,0.0,0.0001051179424393,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863830566406,0.0,0.0,0.0004986287094652,285.8367614746094,294.1499938964844,297.7451171875,292.1378173828125,298.2464294433594,298.8138732910156,284.8116760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636509396135,1.33070914287714e-08,0.0010636375518515,-0.0339017324149608,0.0,0.0,0.0,-0.011409705504775,60.0,13.405253410339355,0.0,-7.713614280646652e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758239746094,0.0,0.0,9.985796350520104e-05,298.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8661193847656,0.0,0.0,0.0001051557192113,299.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.87060546875,0.0,0.0,7.766763883410022e-05,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695068359375,0.0,0.0,0.000105155588244,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.87548828125,0.0,0.0,0.0004988073487766,285.8222045898437,294.1499938964844,297.7055053710937,292.1304626464844,298.2363586425781,298.7737121582031,284.8230285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640311520546,1.3351553640461589e-08,0.0010640177642926,-0.0340180434286594,0.0,0.0,0.0,-0.0114317471161484,60.0,13.368417739868164,0.0,-7.719129513361622e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758239746094,0.0,0.0,9.985796350520104e-05,298.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8661193847656,0.0,0.0,0.0001051557192113,299.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.87060546875,0.0,0.0,7.766763883410022e-05,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695068359375,0.0,0.0,0.000105155588244,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.87548828125,0.0,0.0,0.0004988073487766,285.8222045898437,294.1499938964844,297.7055053710937,292.1304626464844,298.2363586425781,298.7737121582031,284.8230285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640311520546,1.3351553640461589e-08,0.0010640177642926,-0.0340180434286594,0.0,0.0,0.0,-0.0114317471161484,60.0,13.368417739868164,0.0,-7.719129513361622e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8650207519531,0.0,0.0,9.98963660094887e-05,298.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554382324219,0.0,0.0,0.0001051961589837,299.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85986328125,0.0,0.0,7.769749936414883e-05,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8587951660156,0.0,0.0,0.0001051960207405,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646850585937,0.0,0.0,0.0004989992012269,285.807861328125,294.1499938964844,297.6661682128906,292.12286376953125,298.2257385253906,298.7337646484375,284.83428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644395370036,1.3399317211337802e-08,0.0010644261492416,-0.0341429933905601,0.0,0.0,0.0,-0.011455425992608,60.0,13.332115173339844,0.0,-7.725056860863334e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8650207519531,0.0,0.0,9.98963660094887e-05,298.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554382324219,0.0,0.0,0.0001051961589837,299.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85986328125,0.0,0.0,7.769749936414883e-05,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8587951660156,0.0,0.0,0.0001051960207405,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646850585937,0.0,0.0,0.0004989992012269,285.807861328125,294.1499938964844,297.6661682128906,292.12286376953125,298.2257385253906,298.7337646484375,284.83428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644395370036,1.3399317211337802e-08,0.0010644261492416,-0.0341429933905601,0.0,0.0,0.0,-0.011455425992608,60.0,13.332115173339844,0.0,-7.725056860863334e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8596496582031,0.0,0.0,9.991644765250383e-05,298.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8501281738281,0.0,0.0,0.0001052172956406,299.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8545227050781,0.0,0.0,7.771312084514648e-05,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8534545898437,0.0,0.0,0.0001052171646733,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8593139648437,0.0,0.0,0.0004990995512343,285.8007507324219,294.1499938964844,297.6466064453125,292.11895751953125,298.22021484375,298.7138671875,284.83984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646532755345,1.3424292788499771e-08,0.0010646397713571,-0.0342083275318145,0.0,0.0,0.0,-0.011467806994915,60.0,13.314143180847168,0.0,-7.72815766936219e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85430908203125,0.0,0.0,9.993708954425529e-05,298.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448486328125,0.0,0.0,0.0001052390362019,299.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492126464844,0.0,0.0,7.772917160764337e-05,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84814453125,0.0,0.0,0.0001052389052347,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539733886719,0.0,0.0,0.0004992026952095,285.793701171875,294.1499938964844,297.6271057128906,292.114990234375,298.214599609375,298.69403076171875,284.84539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648728348314,1.344997180297014e-08,0.0010648593306541,-0.0342755019664764,0.0,0.0,0.0,-0.01148053817451,60.0,13.29627513885498,0.0,-7.731345874617548e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8436889648437,0.0,0.0,9.998117457143962e-05,298.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343505859375,0.0,0.0,0.0001052854568115,299.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8386535644531,0.0,0.0,7.77634559199214e-05,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8376159667969,0.0,0.0,0.0001052853258443,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8433532714844,0.0,0.0,0.0004994229529984,285.7797546386719,294.1499938964844,297.58837890625,292.10693359375,298.2029113769531,298.6546936035156,284.8564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653417557477,1.35048203731003e-08,0.0010653282515704,-0.0344189815223217,0.0,0.0,0.0,-0.0115077281370759,60.0,13.261154174804688,0.0,-7.738157847825279e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8436889648437,0.0,0.0,9.998117457143962e-05,298.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343505859375,0.0,0.0,0.0001052854568115,299.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8386535644531,0.0,0.0,7.77634559199214e-05,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8376159667969,0.0,0.0,0.0001052853258443,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8433532714844,0.0,0.0,0.0004994229529984,285.7797546386719,294.1499938964844,297.58837890625,292.10693359375,298.2029113769531,298.6546936035156,284.8564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653417557477,1.35048203731003e-08,0.0010653282515704,-0.0344189815223217,0.0,0.0,0.0,-0.0115077281370759,60.0,13.261154174804688,0.0,-7.738157847825279e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8331604003906,0.0,0.0,0.0001000259217107,298.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8239440917969,0.0,0.0,0.000105332568637,299.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282165527344,0.0,0.0,7.779825682519004e-05,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8271484375,0.0,0.0,0.0001053324449458,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83282470703125,0.0,0.0,0.0004996465286239,285.7659606933594,294.1499938964844,297.54998779296875,292.09869384765625,298.1907653808594,298.6156005859375,284.86737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658176615834,1.3560489620090266e-08,0.0010658040409907,-0.0345646031200885,0.0,0.0,0.0,-0.0115353241562843,60.0,13.226316452026367,0.0,-7.745075691900638e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8331604003906,0.0,0.0,0.0001000259217107,298.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8239440917969,0.0,0.0,0.000105332568637,299.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282165527344,0.0,0.0,7.779825682519004e-05,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8271484375,0.0,0.0,0.0001053324449458,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83282470703125,0.0,0.0,0.0004996465286239,285.7659606933594,294.1499938964844,297.54998779296875,292.09869384765625,298.1907653808594,298.6156005859375,284.86737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658176615834,1.3560489620090266e-08,0.0010658040409907,-0.0345646031200885,0.0,0.0,0.0,-0.0115353241562843,60.0,13.226316452026367,0.0,-7.745075691900638e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8227233886719,0.0,0.0,0.0001000819465843,298.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8136291503906,0.0,0.0,0.0001053915548254,299.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8178405761719,0.0,0.0,7.784182525938377e-05,298.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168029785156,0.0,0.0,0.0001053914311341,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224182128906,0.0,0.0,0.0004999263910576,285.7524108886719,294.1499938964844,297.513671875,292.0914306640625,298.1781616210937,298.5772705078125,284.8782043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664137080311,1.3630207185144629e-08,0.0010664000874385,-0.0347469747066497,0.0,0.0,0.0,-0.0115698855370283,60.0,13.19338607788086,0.0,-7.753742181648704e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8227233886719,0.0,0.0,0.0001000819465843,298.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8136291503906,0.0,0.0,0.0001053915548254,299.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8178405761719,0.0,0.0,7.784182525938377e-05,298.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168029785156,0.0,0.0,0.0001053914311341,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224182128906,0.0,0.0,0.0004999263910576,285.7524108886719,294.1499938964844,297.513671875,292.0914306640625,298.1781616210937,298.5772705078125,284.8782043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664137080311,1.3630207185144629e-08,0.0010664000874385,-0.0347469747066497,0.0,0.0,0.0,-0.0115698855370283,60.0,13.19338607788086,0.0,-7.753742181648704e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8123779296875,0.0,0.0,0.0001001620403258,298.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8034362792969,0.0,0.0,0.0001054758977261,299.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075561523437,0.0,0.0,7.79041220084764e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8065490722656,0.0,0.0,0.0001054757740348,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81207275390625,0.0,0.0,0.0005003265687264,285.7390441894531,294.1499938964844,297.4809875488281,292.0862731933594,298.1651611328125,298.5408630371094,284.8889465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672665666788,1.372992741721646e-08,0.0010672528296709,-0.0350078158080577,0.0,0.0,0.0,-0.011619322001934,60.0,13.165605545043944,0.0,-7.766148257815075e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8123779296875,0.0,0.0,0.0001001620403258,298.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8034362792969,0.0,0.0,0.0001054758977261,299.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075561523437,0.0,0.0,7.79041220084764e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8065490722656,0.0,0.0,0.0001054757740348,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81207275390625,0.0,0.0,0.0005003265687264,285.7390441894531,294.1499938964844,297.4809875488281,292.0862731933594,298.1651611328125,298.5408630371094,284.8889465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672665666788,1.372992741721646e-08,0.0010672528296709,-0.0350078158080577,0.0,0.0,0.0,-0.011619322001934,60.0,13.165605545043944,0.0,-7.766148257815075e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072509765625,0.0,0.0,0.000100209203083,298.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,0.0001055255561368,299.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8024597167969,0.0,0.0,7.79408001108095e-05,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.80145263671875,0.0,0.0,0.0001055254324455,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80694580078125,0.0,0.0,0.0005005621933378,285.732421875,294.1499938964844,297.4659118652344,292.0844421386719,298.1585388183594,298.5235900878906,284.8942565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677690152078,1.3788653774327033e-08,0.0010677551617845,-0.0351614281535148,0.0,0.0,0.0,-0.0116484351456165,60.0,13.154014587402344,0.0,-7.773458321480575e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8021545410156,0.0,0.0,0.0001002596254693,298.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933044433594,0.0,0.0,0.0001055786487995,299.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973937988281,0.0,0.0,7.798001024639234e-05,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79638671875,0.0,0.0,0.0001055785251082,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0005008140578866,285.7258605957031,294.1499938964844,297.4516296386719,292.0830993652344,298.1518249511719,298.5069580078125,284.89959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683059226721,1.3851435554101954e-08,0.0010682920692488,-0.0353256426751613,0.0,0.0,0.0,-0.0116795590147376,60.0,13.143821716308594,0.0,-7.78127713374488e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7920227050781,0.0,0.0,0.0001003670695354,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7832946777344,0.0,0.0,0.0001056917899404,299.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7873229980469,0.0,0.0,7.806358189554885e-05,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7863464355469,0.0,0.0,0.0001056916662491,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7917175292969,0.0,0.0,0.0005013507907278,285.712890625,294.1499938964844,297.4254455566406,292.081787109375,298.1382141113281,298.4756164550781,284.91015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694497032091,1.3985235192137681e-08,0.0010694357333704,-0.03567561134696,0.0,0.0,0.0,-0.0117458878085017,60.0,13.127070426940918,0.0,-7.797954282295906e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
