time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18220080,298.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7920227050781,0.0,0.0,0.0001003670695354,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7832946777344,0.0,0.0,0.0001056917899404,299.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7873229980469,0.0,0.0,7.806358189554885e-05,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7863464355469,0.0,0.0,0.0001056916662491,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7917175292969,0.0,0.0,0.0005013507907278,285.712890625,294.1499938964844,297.4254455566406,292.081787109375,298.1382141113281,298.4756164550781,284.91015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694497032091,1.3985235192137681e-08,0.0010694357333704,-0.03567561134696,0.0,0.0,0.0,-0.0117458878085017,60.0,13.127070426940918,0.0,-7.797954282295906e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.781982421875,0.0,0.0,0.0001004795340122,298.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733764648437,0.0,0.0,0.0001058102207025,299.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.77734375,0.0,0.0,7.815104618202895e-05,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763671875,0.0,0.0,0.0001058100970112,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816772460937,0.0,0.0,0.0005019126692786,285.7001037597656,294.1499938964844,297.402099609375,292.08221435546875,298.1244201660156,298.4472045898437,284.920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706476168707,1.4125292935318612e-08,0.0010706334142014,-0.0360419303178787,0.0,0.0,0.0,-0.011815320700407,60.0,13.115177154541016,0.0,-7.815430080881924e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.781982421875,0.0,0.0,0.0001004795340122,298.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733764648437,0.0,0.0,0.0001058102207025,299.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.77734375,0.0,0.0,7.815104618202895e-05,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763671875,0.0,0.0,0.0001058100970112,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816772460937,0.0,0.0,0.0005019126692786,285.7001037597656,294.1499938964844,297.402099609375,292.08221435546875,298.1244201660156,298.4472045898437,284.920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706476168707,1.4125292935318612e-08,0.0010706334142014,-0.0360419303178787,0.0,0.0,0.0,-0.011815320700407,60.0,13.115177154541016,0.0,-7.815430080881924e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.77203369140625,0.0,0.0,0.0001005890371743,298.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635498046875,0.0,0.0,0.0001059255300788,299.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674560546875,0.0,0.0,7.823621126590297e-05,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665100097656,0.0,0.0,0.0001059254063875,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7717590332031,0.0,0.0,0.0005024597048759,285.6875305175781,294.1499938964844,297.3814392089844,292.084228515625,298.1104736328125,298.4216003417969,284.9310607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718137491494,1.4261657632630433e-08,0.0010717994300648,-0.0363985747098922,0.0,0.0,0.0,-0.0118829226121306,60.0,13.107096672058104,0.0,-7.832463921886301e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.77203369140625,0.0,0.0,0.0001005890371743,298.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635498046875,0.0,0.0,0.0001059255300788,299.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674560546875,0.0,0.0,7.823621126590297e-05,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665100097656,0.0,0.0,0.0001059254063875,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7717590332031,0.0,0.0,0.0005024597048759,285.6875305175781,294.1499938964844,297.3814392089844,292.084228515625,298.1104736328125,298.4216003417969,284.9310607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718137491494,1.4261657632630433e-08,0.0010717994300648,-0.0363985747098922,0.0,0.0,0.0,-0.0118829226121306,60.0,13.107096672058104,0.0,-7.832463921886301e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.76220703125,0.0,0.0,0.0001006892489385,298.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7538146972656,0.0,0.0,0.0001060310460161,299.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7576904296875,0.0,0.0,7.83141513238661e-05,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567443847656,0.0,0.0,0.0001060309296008,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.76190185546875,0.0,0.0,0.0005029602907598,285.6751403808594,294.1499938964844,297.3631591796875,292.08770751953125,298.096435546875,298.3987121582031,284.9414367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728809284046,1.4386440483349361e-08,0.0010728664929047,-0.0367249213159084,0.0,0.0,0.0,-0.0119447829201817,60.0,13.101844787597656,0.0,-7.848067440363593e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.76220703125,0.0,0.0,0.0001006892489385,298.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7538146972656,0.0,0.0,0.0001060310460161,299.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7576904296875,0.0,0.0,7.83141513238661e-05,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567443847656,0.0,0.0,0.0001060309296008,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.76190185546875,0.0,0.0,0.0005029602907598,285.6751403808594,294.1499938964844,297.3631591796875,292.08770751953125,298.096435546875,298.3987121582031,284.9414367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728809284046,1.4386440483349361e-08,0.0010728664929047,-0.0367249213159084,0.0,0.0,0.0,-0.0119447829201817,60.0,13.101844787597656,0.0,-7.848067440363593e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.75732421875,0.0,0.0,0.0001007338942144,298.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489929199219,0.0,0.0,0.0001060780559782,299.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528381347656,0.0,0.0,7.834887219360098e-05,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518920898437,0.0,0.0,0.0001060779395629,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7570495605469,0.0,0.0,0.0005031833425164,285.6690368652344,294.1499938964844,297.3548583984375,292.0899658203125,298.0893859863281,298.3883361816406,284.9465637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733559029176,1.4442031570638392e-08,0.0010733414674177,-0.0368703044950962,0.0,0.0,0.0,-0.011972339823842,60.0,13.10009479522705,0.0,-7.855023653746684e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7524719238281,0.0,0.0,0.0001007746686809,298.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74420166015625,0.0,0.0,0.0001061209914041,299.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7480163574219,0.0,0.0,7.83805808168836e-05,298.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7471008300781,0.0,0.0,0.0001061208749888,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.752197265625,0.0,0.0,0.0005033870111219,285.6629638671875,294.1499938964844,297.3470458984375,292.092529296875,298.08233642578125,298.3785705566406,284.95172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737900156527,1.4492797184573192e-08,0.0010737754637375,-0.0370030663907527,0.0,0.0,0.0,-0.0119975060224533,60.0,13.098700523376465,0.0,-7.861378747975324e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74285888671875,0.0,0.0,0.0001008447652566,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347106933594,0.0,0.0,0.0001061948059941,299.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73846435546875,0.0,0.0,7.843509956728667e-05,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.737548828125,0.0,0.0,0.0001061946895788,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7425842285156,0.0,0.0,0.0005037372466176,285.6509704589844,294.1499938964844,297.3328552246094,292.0985412597656,298.0682067871094,298.3604736328125,284.9619445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745368199422,1.4580067819736088e-08,0.001074522268027,-0.0372312888503074,0.0,0.0,0.0,-0.0120407715439796,60.0,13.096638679504396,0.0,-7.872309737422256e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74285888671875,0.0,0.0,0.0001008447652566,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347106933594,0.0,0.0,0.0001061948059941,299.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73846435546875,0.0,0.0,7.843509956728667e-05,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.737548828125,0.0,0.0,0.0001061946895788,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7425842285156,0.0,0.0,0.0005037372466176,285.6509704589844,294.1499938964844,297.3328552246094,292.0985412597656,298.0682067871094,298.3604736328125,284.9619445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745368199422,1.4580067819736088e-08,0.001074522268027,-0.0372312888503074,0.0,0.0,0.0,-0.0120407715439796,60.0,13.096638679504396,0.0,-7.872309737422256e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333374023437,0.0,0.0,0.0001008985782391,298.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7253112792969,0.0,0.0,0.0001062514638761,299.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72900390625,0.0,0.0,7.847695087548345e-05,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72808837890625,0.0,0.0,0.0001062513547367,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330627441406,0.0,0.0,0.0005040060495957,285.6391906738281,294.1499938964844,297.3203430175781,292.1056213378906,298.0541076660156,298.3446044921875,284.9721069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751094669103,1.4647044466187252e-08,0.0010750947985798,-0.0374064408242702,0.0,0.0,0.0,-0.0120739750564098,60.0,13.09555721282959,0.0,-7.880704089302527e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333374023437,0.0,0.0,0.0001008985782391,298.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7253112792969,0.0,0.0,0.0001062514638761,299.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72900390625,0.0,0.0,7.847695087548345e-05,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72808837890625,0.0,0.0,0.0001062513547367,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330627441406,0.0,0.0,0.0005040060495957,285.6391906738281,294.1499938964844,297.3203430175781,292.1056213378906,298.0541076660156,298.3446044921875,284.9721069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751094669103,1.4647044466187252e-08,0.0010750947985798,-0.0374064408242702,0.0,0.0,0.0,-0.0120739750564098,60.0,13.09555721282959,0.0,-7.880704089302527e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239685058594,0.0,0.0,0.0001009424595395,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71600341796875,0.0,0.0,0.0001062976734829,299.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196655273437,0.0,0.0,7.851108239265159e-05,298.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7187805175781,0.0,0.0,0.0001062975570675,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72369384765625,0.0,0.0,0.0005042253178544,285.62762451171875,294.1499938964844,297.30926513671875,292.1136169433594,298.0400695800781,298.3305969238281,284.9822082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755764087662,1.4701645234538322e-08,0.0010755617404356,-0.0375492237508297,0.0,0.0,0.0,-0.0121010430157184,60.0,13.09548282623291,0.0,-7.88755087910431e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239685058594,0.0,0.0,0.0001009424595395,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71600341796875,0.0,0.0,0.0001062976734829,299.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196655273437,0.0,0.0,7.851108239265159e-05,298.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7187805175781,0.0,0.0,0.0001062975570675,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72369384765625,0.0,0.0,0.0005042253178544,285.62762451171875,294.1499938964844,297.30926513671875,292.1136169433594,298.0400695800781,298.3305969238281,284.9822082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755764087662,1.4701645234538322e-08,0.0010755617404356,-0.0375492237508297,0.0,0.0,0.0,-0.0121010430157184,60.0,13.09548282623291,0.0,-7.88755087910431e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71466064453125,0.0,0.0,0.0001009854313451,298.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70684814453125,0.0,0.0,0.0001063429153873,299.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,7.854450086597353e-05,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095642089844,0.0,0.0,0.0001063428062479,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7143859863281,0.0,0.0,0.0005044399877078,285.6162414550781,294.1499938964844,297.2994079589844,292.1224060058594,298.02606201171875,298.3182067871094,284.9922790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076033571735,1.4755111799047428e-08,0.0010760187869891,-0.0376890376210212,0.0,0.0,0.0,-0.0121275475248694,60.0,13.09683609008789,0.0,-7.89425769198715e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71466064453125,0.0,0.0,0.0001009854313451,298.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70684814453125,0.0,0.0,0.0001063429153873,299.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,7.854450086597353e-05,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095642089844,0.0,0.0,0.0001063428062479,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7143859863281,0.0,0.0,0.0005044399877078,285.6162414550781,294.1499938964844,297.2994079589844,292.1224060058594,298.02606201171875,298.3182067871094,284.9922790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076033571735,1.4755111799047428e-08,0.0010760187869891,-0.0376890376210212,0.0,0.0,0.0,-0.0121275475248694,60.0,13.09683609008789,0.0,-7.89425769198715e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100830078125,0.0,0.0,0.0001010107225738,298.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7023010253906,0.0,0.0,0.0001063695453922,299.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059020996094,0.0,0.0,7.856416777940467e-05,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050170898437,0.0,0.0,0.0001063694289769,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098083496094,0.0,0.0,0.0005045663565397,285.61065673828125,294.1499938964844,297.2948303222656,292.1270446777344,298.0191345214844,298.3125915527344,284.997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763031896203,1.4786585289527922e-08,0.0010762884048745,-0.0377713404595851,0.0,0.0,0.0,-0.0121431527659296,60.0,13.098406791687012,0.0,-7.89820759905524e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055053710937,0.0,0.0,0.000101041070593,298.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6977844238281,0.0,0.0,0.000106401501398,299.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70135498046875,0.0,0.0,7.858777098590508e-05,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7004699707031,0.0,0.0,0.0001064013922587,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.70526123046875,0.0,0.0,0.0005047179292887,285.6051025390625,294.1499938964844,297.2904663085937,292.1318359375,298.01220703125,298.3072509765625,285.0022888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766263585537,1.4824365734966705e-08,0.0010766114573925,-0.0378701351583004,0.0,0.0,0.0,-0.0121618825942277,60.0,13.10071849822998,0.0,-7.902949761273703e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6964416503906,0.0,0.0,0.0001011158019537,298.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6888122558594,0.0,0.0,0.0001064801908796,299.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923522949219,0.0,0.0,7.864589133532718e-05,298.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69146728515625,0.0,0.0,0.0001064800817403,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961975097656,0.0,0.0,0.0005050912732258,285.5941162109375,294.1499938964844,297.2822570800781,292.1418151855469,297.9983825683594,298.2972412109375,285.01226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774211259558,1.491740952985765e-08,0.0010774062247946,-0.0381134338676929,0.0,0.0,0.0,-0.0122080035507678,60.0,13.10736083984375,0.0,-7.914635347106015e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6964416503906,0.0,0.0,0.0001011158019537,298.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6888122558594,0.0,0.0,0.0001064801908796,299.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923522949219,0.0,0.0,7.864589133532718e-05,298.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69146728515625,0.0,0.0,0.0001064800817403,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961975097656,0.0,0.0,0.0005050912732258,285.5941162109375,294.1499938964844,297.2822570800781,292.1418151855469,297.9983825683594,298.2972412109375,285.01226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774211259558,1.491740952985765e-08,0.0010774062247946,-0.0381134338676929,0.0,0.0,0.0,-0.0122080035507678,60.0,13.10736083984375,0.0,-7.914635347106015e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875,0.0,0.0,0.0001011973290587,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67999267578125,0.0,0.0,0.0001065660399035,299.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6834716796875,0.0,0.0,7.870930130593479e-05,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6826171875,0.0,0.0,0.0001065659380401,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.687255859375,0.0,0.0,0.0005054986104369,285.5833435058594,294.1499938964844,297.2745056152344,292.1521301269531,297.9847106933594,298.2880859375,285.022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782895842567,1.5018928323229375e-08,0.0010782745666801,-0.0383788831532001,0.0,0.0,0.0,-0.0122583322227001,60.0,13.116515159606934,0.0,-7.927394563012059e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875,0.0,0.0,0.0001011973290587,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67999267578125,0.0,0.0,0.0001065660399035,299.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6834716796875,0.0,0.0,7.870930130593479e-05,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6826171875,0.0,0.0,0.0001065659380401,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.687255859375,0.0,0.0,0.0005054986104369,285.5833435058594,294.1499938964844,297.2745056152344,292.1521301269531,297.9847106933594,298.2880859375,285.022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782895842567,1.5018928323229375e-08,0.0010782745666801,-0.0383788831532001,0.0,0.0,0.0,-0.0122583322227001,60.0,13.116515159606934,0.0,-7.927394563012059e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786804199219,0.0,0.0,0.0001012701613944,298.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712646484375,0.0,0.0,0.0001066427284968,299.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746826171875,0.0,0.0,7.87659446359612e-05,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6738586425781,0.0,0.0,0.0001066426266334,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6784362792969,0.0,0.0,0.0005058624665252,285.5727844238281,294.1499938964844,297.2669677734375,292.1627197265625,297.9710998535156,298.2795715332031,285.0321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790649103,1.5109607787167082e-08,0.0010790498927235,-0.0386159904301166,0.0,0.0,0.0,-0.0123032862320542,60.0,13.126602172851562,0.0,-7.938800195006479e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786804199219,0.0,0.0,0.0001012701613944,298.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712646484375,0.0,0.0,0.0001066427284968,299.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746826171875,0.0,0.0,7.87659446359612e-05,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6738586425781,0.0,0.0,0.0001066426266334,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6784362792969,0.0,0.0,0.0005058624665252,285.5727844238281,294.1499938964844,297.2669677734375,292.1627197265625,297.9710998535156,298.2795715332031,285.0321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790649103,1.5109607787167082e-08,0.0010790498927235,-0.0386159904301166,0.0,0.0,0.0,-0.0123032862320542,60.0,13.126602172851562,0.0,-7.938800195006479e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66998291015625,0.0,0.0,0.0001013347718981,298.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66265869140625,0.0,0.0,0.0001067107587005,299.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.666015625,0.0,0.0,7.881618512328714e-05,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6651916503906,0.0,0.0,0.000106710656837,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6697082519531,0.0,0.0,0.0005061851697973,285.5624389648437,294.1499938964844,297.2594299316406,292.1733703613281,297.9576416015625,298.2714233398437,285.0419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797528084367,1.5190037672141443e-08,0.0010797375580295,-0.0388262867927551,0.0,0.0,0.0,-0.0123431580141186,60.0,13.136791229248049,0.0,-7.94892400790559e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66998291015625,0.0,0.0,0.0001013347718981,298.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66265869140625,0.0,0.0,0.0001067107587005,299.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.666015625,0.0,0.0,7.881618512328714e-05,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6651916503906,0.0,0.0,0.000106710656837,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6697082519531,0.0,0.0,0.0005061851697973,285.5624389648437,294.1499938964844,297.2594299316406,292.1733703613281,297.9576416015625,298.2714233398437,285.0419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797528084367,1.5190037672141443e-08,0.0010797375580295,-0.0388262867927551,0.0,0.0,0.0,-0.0123431580141186,60.0,13.136791229248049,0.0,-7.94892400790559e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656799316406,0.0,0.0,0.0001013627334032,298.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65838623046875,0.0,0.0,0.0001067402117769,299.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617431640625,0.0,0.0,7.883794023655355e-05,298.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6609191894531,0.0,0.0,0.0001067401026375,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654052734375,0.0,0.0,0.0005063249263912,285.5573425292969,294.1499938964844,297.2555847167969,292.1787109375,297.950927734375,298.2674255371094,285.046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080050249584,1.5224850713480013e-08,0.0010800349991768,-0.0389173105359077,0.0,0.0,0.0,-0.0123604154214262,60.0,13.141700744628906,0.0,-7.95330805658523e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614074707031,0.0,0.0,0.000101388344774,298.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6541748046875,0.0,0.0,0.0001067671764758,299.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6575012207031,0.0,0.0,7.885785453254357e-05,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6566772460937,0.0,0.0,0.0001067670746124,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611328125,0.0,0.0,0.0005064528668299,285.5522766113281,294.1499938964844,297.2516174316406,292.1839904785156,297.9442749023437,298.263427734375,285.0517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080322661437,1.5256727436963047e-08,0.0010803074110299,-0.0390006527304649,0.0,0.0,0.0,-0.0123762171715497,60.0,13.146427154541016,0.0,-7.957322623042273e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529235839844,0.0,0.0,0.0001014325534924,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6457824707031,0.0,0.0,0.0001068137207766,299.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490783691406,0.0,0.0,7.889223343227059e-05,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482849121094,0.0,0.0,0.0001068136189132,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6526794433594,0.0,0.0,0.0005066737066954,285.54229736328125,294.1499938964844,297.24334716796875,292.1944274902344,297.93096923828125,298.2552795410156,285.06158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807935614138,1.5311741208279273e-08,0.0010807783110067,-0.0391444899141788,0.0,0.0,0.0,-0.0124034918844699,60.0,13.1552095413208,0.0,-7.96425467797235e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529235839844,0.0,0.0,0.0001014325534924,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6457824707031,0.0,0.0,0.0001068137207766,299.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490783691406,0.0,0.0,7.889223343227059e-05,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482849121094,0.0,0.0,0.0001068136189132,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6526794433594,0.0,0.0,0.0005066737066954,285.54229736328125,294.1499938964844,297.24334716796875,292.1944274902344,297.93096923828125,298.2552795410156,285.06158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807935614138,1.5311741208279273e-08,0.0010807783110067,-0.0391444899141788,0.0,0.0,0.0,-0.0124034918844699,60.0,13.1552095413208,0.0,-7.96425467797235e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.000101462843304,298.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6375427246094,0.0,0.0,0.0001068456112989,299.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407775878906,0.0,0.0,7.891579298302531e-05,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6399841308594,0.0,0.0,0.0001068455167114,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6443176269531,0.0,0.0,0.0005068250466138,285.53253173828125,294.1499938964844,297.2343139648437,292.2045288085937,297.91778564453125,298.2467346191406,285.07135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811157990247,1.5349415960486112e-08,0.0010811004322022,-0.0392429940402507,0.0,0.0,0.0,-0.0124221695587039,60.0,13.16238784790039,0.0,-7.969003235075436e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.000101462843304,298.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6375427246094,0.0,0.0,0.0001068456112989,299.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407775878906,0.0,0.0,7.891579298302531e-05,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6399841308594,0.0,0.0,0.0001068455167114,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6443176269531,0.0,0.0,0.0005068250466138,285.53253173828125,294.1499938964844,297.2343139648437,292.2045288085937,297.91778564453125,298.2467346191406,285.07135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811157990247,1.5349415960486112e-08,0.0010811004322022,-0.0392429940402507,0.0,0.0,0.0,-0.0124221695587039,60.0,13.16238784790039,0.0,-7.969003235075436e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363525390625,0.0,0.0,0.0001014800727716,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62939453125,0.0,0.0,0.0001068637575372,299.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325988769531,0.0,0.0,7.892918802099302e-05,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318054199219,0.0,0.0,0.0001068636556738,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361083984375,0.0,0.0,0.0005069111939519,285.5229797363281,294.1499938964844,297.2242736816406,292.21417236328125,297.9046325683594,298.23760986328125,285.08111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812988039106,1.5370819284044046e-08,0.0010812834370881,-0.0392989516258239,0.0,0.0,0.0,-0.0124327801167964,60.0,13.167737007141112,0.0,-7.97170187638585e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363525390625,0.0,0.0,0.0001014800727716,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62939453125,0.0,0.0,0.0001068637575372,299.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325988769531,0.0,0.0,7.892918802099302e-05,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318054199219,0.0,0.0,0.0001068636556738,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361083984375,0.0,0.0,0.0005069111939519,285.5229797363281,294.1499938964844,297.2242736816406,292.21417236328125,297.9046325683594,298.23760986328125,285.08111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812988039106,1.5370819284044046e-08,0.0010812834370881,-0.0392989516258239,0.0,0.0,0.0,-0.0124327801167964,60.0,13.167737007141112,0.0,-7.97170187638585e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62823486328125,0.0,0.0,0.0001014825102174,298.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6213684082031,0.0,0.0,0.0001068663113983,299.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6245422363281,0.0,0.0,7.893107976997271e-05,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6237487792969,0.0,0.0,0.0001068662168108,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62799072265625,0.0,0.0,0.000506923359353,285.5136108398437,294.1499938964844,297.2130432128906,292.22320556640625,297.8915100097656,298.2276306152344,285.0908508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081324298866,1.5373787576322684e-08,0.0010813089320436,-0.0393067151308059,0.0,0.0,0.0,-0.0124342516064643,60.0,13.170743942260742,0.0,-7.972076332407596e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62823486328125,0.0,0.0,0.0001014825102174,298.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6213684082031,0.0,0.0,0.0001068663113983,299.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6245422363281,0.0,0.0,7.893107976997271e-05,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6237487792969,0.0,0.0,0.0001068662168108,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62799072265625,0.0,0.0,0.000506923359353,285.5136108398437,294.1499938964844,297.2130432128906,292.22320556640625,297.8915100097656,298.2276306152344,285.0908508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081324298866,1.5373787576322684e-08,0.0010813089320436,-0.0393067151308059,0.0,0.0,0.0,-0.0124342516064643,60.0,13.170743942260742,0.0,-7.972076332407596e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6242370605469,0.0,0.0,0.0001014765875879,298.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.617431640625,0.0,0.0,0.0001068600759026,299.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205749511719,0.0,0.0,7.892647408880293e-05,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0001068599813152,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239929199219,0.0,0.0,0.000506893848069,285.5090026855469,294.1499938964844,297.2068786621094,292.2274169921875,297.88494873046875,298.2221374511719,285.095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812607361003,1.5366380168302385e-08,0.0010812453692778,-0.0392873436212539,0.0,0.0,0.0,-0.0124305784702301,60.0,13.170989990234377,0.0,-7.971141968710074e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202697753906,0.0,0.0,0.0001014675508486,298.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134948730469,0.0,0.0,0.0001068505589501,299.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166381835937,0.0,0.0,7.891944551374763e-05,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6158447265625,0.0,0.0,0.0001068504643626,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200256347656,0.0,0.0,0.0005068486789241,285.50445556640625,294.1499938964844,297.2003173828125,292.2314453125,297.8783874511719,298.21636962890625,285.1005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811636457219,1.53550825388038e-08,0.0010811482788994,-0.0392578057944774,0.0,0.0,0.0,-0.0124249747022986,60.0,13.1705961227417,0.0,-7.969717330524875e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
