time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222420,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123962402344,0.0,0.0,0.0001014400986605,298.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6057434082031,0.0,0.0,0.0001068216442945,299.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087951660156,0.0,0.0,7.889808330219239e-05,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080627441406,0.0,0.0,0.000106821549707,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6121826171875,0.0,0.0,0.0005067115998826,285.4954833984375,294.1499938964844,297.1859130859375,292.2388000488281,297.8652648925781,298.2040710449219,285.1102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808714432641,1.532081128630125e-08,0.0010808560764417,-0.0391682051122188,0.0,0.0,0.0,-0.0124079892411828,60.0,13.168049812316896,0.0,-7.965397230691451e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123962402344,0.0,0.0,0.0001014400986605,298.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6057434082031,0.0,0.0,0.0001068216442945,299.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087951660156,0.0,0.0,7.889808330219239e-05,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080627441406,0.0,0.0,0.000106821549707,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6121826171875,0.0,0.0,0.0005067115998826,285.4954833984375,294.1499938964844,297.1859130859375,292.2388000488281,297.8652648925781,298.2040710449219,285.1102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808714432641,1.532081128630125e-08,0.0010808560764417,-0.0391682051122188,0.0,0.0,0.0,-0.0124079892411828,60.0,13.168049812316896,0.0,-7.965397230691451e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60467529296875,0.0,0.0,0.0001013932560454,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980834960937,0.0,0.0,0.0001067723133019,299.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60113525390625,0.0,0.0,7.886165258241817e-05,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003723144531,0.0,0.0,0.0001067722187144,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044311523437,0.0,0.0,0.0005064776632934,285.4867248535156,294.1499938964844,297.1695556640625,292.2450866699219,297.8520812988281,298.19012451171875,285.119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803717887029,1.5262385133496537e-08,0.0010803565382957,-0.0390154458582401,0.0,0.0,0.0,-0.0123790251091122,60.0,13.161628723144531,0.0,-7.958035297406242e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60467529296875,0.0,0.0,0.0001013932560454,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980834960937,0.0,0.0,0.0001067723133019,299.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60113525390625,0.0,0.0,7.886165258241817e-05,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003723144531,0.0,0.0,0.0001067722187144,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044311523437,0.0,0.0,0.0005064776632934,285.4867248535156,294.1499938964844,297.1695556640625,292.2450866699219,297.8520812988281,298.19012451171875,285.119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803717887029,1.5262385133496537e-08,0.0010803565382957,-0.0390154458582401,0.0,0.0,0.0,-0.0123790251091122,60.0,13.161628723144531,0.0,-7.958035297406242e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970764160156,0.0,0.0,0.0001013284927466,298.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.590576171875,0.0,0.0,0.0001067041084752,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59356689453125,0.0,0.0,7.881127385189757e-05,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59283447265625,0.0,0.0,0.0001067040138877,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5968322753906,0.0,0.0,0.0005061542033217,285.4781494140625,294.1499938964844,297.1510009765625,292.25018310546875,297.8388366699219,298.1743469238281,285.1295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796812130138,1.5181619517079525e-08,0.0010796659626066,-0.0388042777776718,0.0,0.0,0.0,-0.0123389866203069,60.0,13.151201248168944,0.0,-7.947863878143836e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970764160156,0.0,0.0,0.0001013284927466,298.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.590576171875,0.0,0.0,0.0001067041084752,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59356689453125,0.0,0.0,7.881127385189757e-05,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59283447265625,0.0,0.0,0.0001067040138877,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5968322753906,0.0,0.0,0.0005061542033217,285.4781494140625,294.1499938964844,297.1510009765625,292.25018310546875,297.8388366699219,298.1743469238281,285.1295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796812130138,1.5181619517079525e-08,0.0010796659626066,-0.0388042777776718,0.0,0.0,0.0,-0.0123389866203069,60.0,13.151201248168944,0.0,-7.947863878143836e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.589599609375,0.0,0.0,0.0001012448410619,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58319091796875,0.0,0.0,0.0001066160184564,299.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5861511230469,0.0,0.0,7.874621223891154e-05,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5854187011719,0.0,0.0,0.0001066159238689,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58935546875,0.0,0.0,0.0005057363887317,285.46978759765625,294.1499938964844,297.1300048828125,292.2539367675781,297.8254089355469,298.1565856933594,285.13916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787893552333,1.5077329607038337e-08,0.0010787743376567,-0.0385315865278244,0.0,0.0,0.0,-0.0122872861102223,60.0,13.13637924194336,0.0,-7.93473944327161e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.589599609375,0.0,0.0,0.0001012448410619,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58319091796875,0.0,0.0,0.0001066160184564,299.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5861511230469,0.0,0.0,7.874621223891154e-05,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5854187011719,0.0,0.0,0.0001066159238689,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58935546875,0.0,0.0,0.0005057363887317,285.46978759765625,294.1499938964844,297.1300048828125,292.2539367675781,297.8254089355469,298.1565856933594,285.13916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787893552333,1.5077329607038337e-08,0.0010787743376567,-0.0385315865278244,0.0,0.0,0.0,-0.0122872861102223,60.0,13.13637924194336,0.0,-7.93473944327161e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859069824219,0.0,0.0,0.0001011934509733,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795593261719,0.0,0.0,0.0001065618926077,299.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824890136719,0.0,0.0,7.870623812777922e-05,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5817565917969,0.0,0.0,0.0001065618052962,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.585693359375,0.0,0.0,0.0005054796929471,285.4656982421875,294.1499938964844,297.1184997558594,292.2552490234375,297.8186340332031,298.1466064453125,285.1439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782415047287,1.5013261744911688e-08,0.0010782264871522,-0.0383640639483928,0.0,0.0,0.0,-0.0122555242851376,60.0,13.126642227172852,0.0,-7.92668188864809e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.582275390625,0.0,0.0,0.0001011386630125,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5759582519531,0.0,0.0,0.0001065042015397,299.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.578857421875,0.0,0.0,7.866362284403294e-05,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5781555175781,0.0,0.0,0.0001065041069523,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5820617675781,0.0,0.0,0.0005052060005255,285.461669921875,294.1499938964844,297.1063232421875,292.25616455078125,297.8117980957031,298.1361389160156,285.1487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776566341519,1.4944964377150427e-08,0.0010776417329907,-0.0381854847073555,0.0,0.0,0.0,-0.0122216632589697,60.0,13.115946769714355,0.0,-7.918097111314637e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5750732421875,0.0,0.0,0.0001010164778563,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688171386719,0.0,0.0,0.0001063755262293,299.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5717163085937,0.0,0.0,7.856858428567648e-05,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57098388671875,0.0,0.0,0.0001063754389178,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5748596191406,0.0,0.0,0.0005045956932008,285.4537048339844,294.1499938964844,297.0797424316406,292.2567443847656,297.7979736328125,298.11376953125,285.15838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763551108539,1.479265598902657e-08,0.001076340326108,-0.0377872139215469,0.0,0.0,0.0,-0.0121461628004908,60.0,13.09150505065918,0.0,-7.898969300867975e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5750732421875,0.0,0.0,0.0001010164778563,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688171386719,0.0,0.0,0.0001063755262293,299.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5717163085937,0.0,0.0,7.856858428567648e-05,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57098388671875,0.0,0.0,0.0001063754389178,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5748596191406,0.0,0.0,0.0005045956932008,285.4537048339844,294.1499938964844,297.0797424316406,292.2567443847656,297.7979736328125,298.11376953125,285.15838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763551108539,1.479265598902657e-08,0.001076340326108,-0.0377872139215469,0.0,0.0,0.0,-0.0121461628004908,60.0,13.09150505065918,0.0,-7.898969300867975e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713806152344,0.0,0.0,0.0001009416664601,298.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.565185546875,0.0,0.0,0.0001062967494362,299.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56805419921875,0.0,0.0,7.851040572859347e-05,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673522949219,0.0,0.0,0.0001062966621248,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711669921875,0.0,0.0,0.0005042220582254,285.4496459960937,294.1499938964844,297.064697265625,292.25634765625,297.7906494140625,298.1007995605469,285.1633605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755574330687,1.4699415018526452e-08,0.0010755427647382,-0.0375433899462223,0.0,0.0,0.0,-0.0120999375358223,60.0,13.075965881347656,0.0,-7.887270925266422e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679931640625,0.0,0.0,0.0001008718827506,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56182861328125,0.0,0.0,0.0001062232549884,299.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5646667480469,0.0,0.0,7.845611980883405e-05,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56396484375,0.0,0.0,0.0001062231676769,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677795410156,0.0,0.0,0.0005038734525442,285.4459228515625,294.1499938964844,297.04998779296875,292.2555236816406,297.78387451171875,298.0887451171875,285.16796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748141212388,1.461242948863628e-08,0.0010747994529083,-0.0373159199953079,0.0,0.0,0.0,-0.0120568182319402,60.0,13.061427116394045,0.0,-7.876365515357976e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56103515625,0.0,0.0,0.0001007117534754,298.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5549621582031,0.0,0.0,0.0001060546273947,299.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,7.833157724235207e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570678710937,0.0,0.0,0.0001060545473592,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0005030736210756,285.4383544921875,294.1499938964844,297.01641845703125,292.2529296875,297.7694396972656,298.0605773925781,285.17755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731074726209,1.4412852245015983e-08,0.0010730930371209,-0.0367939919233322,0.0,0.0,0.0,-0.0119578791782259,60.0,13.026262283325195,0.0,-7.85137146408488e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56103515625,0.0,0.0,0.0001007117534754,298.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5549621582031,0.0,0.0,0.0001060546273947,299.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,7.833157724235207e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570678710937,0.0,0.0,0.0001060545473592,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0005030736210756,285.4383544921875,294.1499938964844,297.01641845703125,292.2529296875,297.7694396972656,298.0605773925781,285.17755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731074726209,1.4412852245015983e-08,0.0010730930371209,-0.0367939919233322,0.0,0.0,0.0,-0.0119578791782259,60.0,13.026262283325195,0.0,-7.85137146408488e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5542297363281,0.0,0.0,0.0001005463054752,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482482910156,0.0,0.0,0.0001058803973137,299.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509948730469,0.0,0.0,7.820288738003e-05,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503234863281,0.0,0.0,0.0001058803172782,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.55401611328125,0.0,0.0,0.0005022471887059,285.4309997558594,294.1499938964844,296.97869873046875,292.24957275390625,297.7545471191406,298.0287475585937,285.1871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713440133258,1.4206640308600528e-08,0.0010713298106566,-0.0362546853721141,0.0,0.0,0.0,-0.0118556516245007,60.0,12.987624168395996,0.0,-7.825589420917822e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5542297363281,0.0,0.0,0.0001005463054752,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482482910156,0.0,0.0,0.0001058803973137,299.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509948730469,0.0,0.0,7.820288738003e-05,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503234863281,0.0,0.0,0.0001058803172782,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.55401611328125,0.0,0.0,0.0005022471887059,285.4309997558594,294.1499938964844,296.97869873046875,292.24957275390625,297.7545471191406,298.0287475585937,285.1871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713440133258,1.4206640308600528e-08,0.0010713298106566,-0.0362546853721141,0.0,0.0,0.0,-0.0118556516245007,60.0,12.987624168395996,0.0,-7.825589420917822e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0001004611040116,298.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5449523925781,0.0,0.0,0.0001057906702044,299.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476989746094,0.0,0.0,7.813661795808002e-05,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5470275878906,0.0,0.0,0.0001057905901689,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506896972656,0.0,0.0,0.000501821632497,285.42742919921875,294.1499938964844,296.9583435058594,292.24761962890625,297.7468566894531,298.01104736328125,285.1918640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704358574002,1.4100447920384342e-08,0.0010704217711463,-0.0359769463539123,0.0,0.0,0.0,-0.011803007684648,60.0,12.967031478881836,0.0,-7.812328561840334e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.547607421875,0.0,0.0,0.0001003750658128,298.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54168701171875,0.0,0.0,0.0001057000772561,299.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54443359375,0.0,0.0,7.806970097590238e-05,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54376220703125,0.0,0.0,0.0001056999899446,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473937988281,0.0,0.0,0.0005013918853364,285.42388916015625,294.1499938964844,296.93707275390625,292.2454528808594,297.7390441894531,297.9926147460937,285.1966247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695186210796,1.3993221692487625e-08,0.001069504651241,-0.0356964990496635,0.0,0.0,0.0,-0.0117498496547341,60.0,12.9459867477417,0.0,-7.798949752668707e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.54107666015625,0.0,0.0,0.0001002008502837,298.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5352478027344,0.0,0.0,0.0001055166139849,299.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379333496094,0.0,0.0,7.793420081725344e-05,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372619628906,0.0,0.0,0.0001055165339494,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408630371094,0.0,0.0,0.0005005216808058,285.4169311523437,294.1499938964844,296.891845703125,292.2406005859375,297.7231140136719,297.9542236328125,285.2061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676621459424,1.3776092266937212e-08,0.0010676484089344,-0.0351285710930824,0.0,0.0,0.0,-0.0116422111168503,60.0,12.902929306030272,0.0,-7.771894416919167e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.54107666015625,0.0,0.0,0.0001002008502837,298.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5352478027344,0.0,0.0,0.0001055166139849,299.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379333496094,0.0,0.0,7.793420081725344e-05,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372619628906,0.0,0.0,0.0001055165339494,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408630371094,0.0,0.0,0.0005005216808058,285.4169311523437,294.1499938964844,296.891845703125,292.2406005859375,297.7231140136719,297.9542236328125,285.2061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676621459424,1.3776092266937212e-08,0.0010676484089344,-0.0351285710930824,0.0,0.0,0.0,-0.0116422111168503,60.0,12.902929306030272,0.0,-7.771894416919167e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346984863281,0.0,0.0,0.0001000212796498,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289306640625,0.0,0.0,0.0001053275118465,299.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,7.779453153489158e-05,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309143066406,0.0,0.0,0.000105327431811,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53448486328125,0.0,0.0,0.0004996247007511,285.41015625,294.1499938964844,296.84326171875,292.2350158691406,297.7065734863281,297.9122009277344,285.2156677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657483944669,1.3552292621454852e-08,0.0010657348902896,-0.0345431603491306,0.0,0.0,0.0,-0.0115312654525041,60.0,12.8574800491333,0.0,-7.744056773617558e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346984863281,0.0,0.0,0.0001000212796498,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289306640625,0.0,0.0,0.0001053275118465,299.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,7.779453153489158e-05,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309143066406,0.0,0.0,0.000105327431811,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53448486328125,0.0,0.0,0.0004996247007511,285.41015625,294.1499938964844,296.84326171875,292.2350158691406,297.7065734863281,297.9122009277344,285.2156677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657483944669,1.3552292621454852e-08,0.0010657348902896,-0.0345431603491306,0.0,0.0,0.0,-0.0115312654525041,60.0,12.8574800491333,0.0,-7.744056773617558e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284423828125,0.0,0.0,9.983792551793158e-05,298.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5227355957031,0.0,0.0,0.0001051344297593,299.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5253601074219,0.0,0.0,7.765191548969597e-05,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52471923828125,0.0,0.0,0.0001051343497238,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282287597656,0.0,0.0,0.0004987088614143,285.4035949707031,294.1499938964844,296.7916564941406,292.2287292480469,297.6893310546875,297.86700439453125,285.22515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106379436329,1.3323781189455984e-08,0.001063780975528,-0.0339453890919685,0.0,0.0,0.0,-0.0114179830998182,60.0,12.810084342956545,0.0,-7.715684091635924e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284423828125,0.0,0.0,9.983792551793158e-05,298.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5227355957031,0.0,0.0,0.0001051344297593,299.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5253601074219,0.0,0.0,7.765191548969597e-05,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52471923828125,0.0,0.0,0.0001051343497238,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282287597656,0.0,0.0,0.0004987088614143,285.4035949707031,294.1499938964844,296.7916564941406,292.2287292480469,297.6893310546875,297.86700439453125,285.22515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106379436329,1.3323781189455984e-08,0.001063780975528,-0.0339453890919685,0.0,0.0,0.0,-0.0114179830998182,60.0,12.810084342956545,0.0,-7.715684091635924e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223083496094,0.0,0.0,9.965142817236484e-05,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166931152344,0.0,0.0,0.0001049380298354,299.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.519287109375,0.0,0.0,7.75068619986996e-05,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186462402344,0.0,0.0,0.0001049379497999,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5221252441406,0.0,0.0,0.000497777306009,285.3972473144531,294.1499938964844,296.7372436523437,292.22174072265625,297.67144775390625,297.81890869140625,285.2346496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618066880851,1.3091349337912561e-08,0.0010617935331538,-0.033337328583002,0.0,0.0,0.0,-0.011302757076919,60.0,12.760904312133787,0.0,-7.686878689128207e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223083496094,0.0,0.0,9.965142817236484e-05,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166931152344,0.0,0.0,0.0001049380298354,299.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.519287109375,0.0,0.0,7.75068619986996e-05,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186462402344,0.0,0.0,0.0001049379497999,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5221252441406,0.0,0.0,0.000497777306009,285.3972473144531,294.1499938964844,296.7372436523437,292.22174072265625,297.67144775390625,297.81890869140625,285.2346496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618066880851,1.3091349337912561e-08,0.0010617935331538,-0.033337328583002,0.0,0.0,0.0,-0.011302757076919,60.0,12.760904312133787,0.0,-7.686878689128207e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5192565917969,0.0,0.0,9.9557735666167e-05,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5137023925781,0.0,0.0,0.0001048393605742,299.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162658691406,0.0,0.0,7.743398600723594e-05,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.515625,0.0,0.0,0.0001048392878146,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5190734863281,0.0,0.0,0.0004973092582076,285.3940734863281,294.1499938964844,296.7090759277344,292.218017578125,297.6623840332031,297.7945251464844,285.2393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608081938698,1.2974579632896166e-08,0.0010607952717691,-0.0330318361520767,0.0,0.0,0.0,-0.0112448697909712,60.0,12.736045837402344,0.0,-7.672426960425582e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162353515625,0.0,0.0,9.94628426269628e-05,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107116699219,0.0,0.0,0.0001047394398483,299.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5132751464844,0.0,0.0,7.736017869319767e-05,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126342773437,0.0,0.0,0.0001047393598128,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160522460937,0.0,0.0,0.0004968353314325,285.3909606933594,294.1499938964844,296.6803283691406,292.2141418457031,297.6532287597656,297.7695007324219,285.2441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597968939691,1.2856324893562032e-08,0.0010597840882837,-0.0327224470674991,0.0,0.0,0.0,-0.0111862458288669,60.0,12.710653305053713,0.0,-7.657806122551848e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102844238281,0.0,0.0,9.927204519044608e-05,298.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048217773437,0.0,0.0,0.0001045385070028,299.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5073547363281,0.0,0.0,7.721177826169878e-05,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067443847656,0.0,0.0,0.0001045384342432,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101013183594,0.0,0.0,0.0004958822391927,285.38482666015625,294.1499938964844,296.6211853027344,292.2059020996094,297.6343688964844,297.7173156738281,285.2535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577634675428,1.2618533773434136e-08,0.0010577507782727,-0.0321002900600433,0.0,0.0,0.0,-0.0110683627426624,60.0,12.658592224121094,0.0,-7.628447207252975e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102844238281,0.0,0.0,9.927204519044608e-05,298.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048217773437,0.0,0.0,0.0001045385070028,299.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5073547363281,0.0,0.0,7.721177826169878e-05,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067443847656,0.0,0.0,0.0001045384342432,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101013183594,0.0,0.0,0.0004958822391927,285.38482666015625,294.1499938964844,296.6211853027344,292.2059020996094,297.6343688964844,297.7173156738281,285.2535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577634675428,1.2618533773434136e-08,0.0010577507782727,-0.0321002900600433,0.0,0.0,0.0,-0.0110683627426624,60.0,12.658592224121094,0.0,-7.628447207252975e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068054199219,0.0,0.0,9.915697592077775e-05,298.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013732910156,0.0,0.0,0.0001044173332047,299.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038757324219,0.0,0.0,7.712227670708671e-05,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032653808594,0.0,0.0,0.0001044172604451,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.506591796875,0.0,0.0,0.0004953074967488,285.3812255859375,294.1499938964844,296.584716796875,292.20068359375,297.6227111816406,297.68475341796875,285.2592163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565371485427,1.2475131150324614e-08,0.0010565246921032,-0.0317250750958919,0.0,0.0,0.0,-0.0109972730278968,60.0,12.626630783081056,0.0,-7.61076961453e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5044860839844,0.0,0.0,9.908011998049916e-05,298.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.49908447265625,0.0,0.0,0.0001043364027282,299.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5015563964844,0.0,0.0,7.706249743932858e-05,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009460449219,0.0,0.0,0.0001043363299686,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5042724609375,0.0,0.0,0.0004949236172251,285.3788757324219,294.1499938964844,296.56005859375,292.19708251953125,297.61480712890625,297.66259765625,285.26300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557180503383,1.2379350877722572e-08,0.0010557057103142,-0.0314744561910629,0.0,0.0,0.0,-0.0109497904777526,60.0,12.605079650878906,0.0,-7.598973894573646e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.498779296875,0.0,0.0,9.888773638522252e-05,298.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.49346923828125,0.0,0.0,0.0001041338109644,299.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49591064453125,0.0,0.0,7.69128673709929e-05,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49530029296875,0.0,0.0,0.0001041337382048,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.49859619140625,0.0,0.0,0.0004939626669511,285.37310791015625,294.1499938964844,296.49725341796875,292.1877136230469,297.5944519042969,297.60565185546875,285.2723999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536678601056,1.21395995478224e-08,0.0010536556364968,-0.0308470949530601,0.0,0.0,0.0,-0.0108309360221028,60.0,12.550315856933594,0.0,-7.569487081582339e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.498779296875,0.0,0.0,9.888773638522252e-05,298.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.49346923828125,0.0,0.0,0.0001041338109644,299.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49591064453125,0.0,0.0,7.69128673709929e-05,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49530029296875,0.0,0.0,0.0001041337382048,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.49859619140625,0.0,0.0,0.0004939626669511,285.37310791015625,294.1499938964844,296.49725341796875,292.1877136230469,297.5944519042969,297.60565185546875,285.2723999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536678601056,1.21395995478224e-08,0.0010536556364968,-0.0308470949530601,0.0,0.0,0.0,-0.0108309360221028,60.0,12.550315856933594,0.0,-7.569487081582339e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49322509765625,0.0,0.0,9.869554924080148e-05,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48797607421875,0.0,0.0,0.0001039314229274,299.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903869628906,0.0,0.0,7.67633828218095e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4897766113281,0.0,0.0,0.0001039313501678,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930419921875,0.0,0.0,0.0004930026479996,285.3675231933594,294.1499938964844,296.4330444335937,292.1778259277344,297.5733642578125,297.5469970703125,285.28179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051619532518,1.1900087137917126e-08,0.0010516076581552,-0.0302203241735696,0.0,0.0,0.0,-0.0107121998444199,60.0,12.494526863098145,0.0,-7.540086954804792e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49322509765625,0.0,0.0,9.869554924080148e-05,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48797607421875,0.0,0.0,0.0001039314229274,299.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903869628906,0.0,0.0,7.67633828218095e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4897766113281,0.0,0.0,0.0001039313501678,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930419921875,0.0,0.0,0.0004930026479996,285.3675231933594,294.1499938964844,296.4330444335937,292.1778259277344,297.5733642578125,297.5469970703125,285.28179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051619532518,1.1900087137917126e-08,0.0010516076581552,-0.0302203241735696,0.0,0.0,0.0,-0.0107121998444199,60.0,12.494526863098145,0.0,-7.540086954804792e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.490478515625,0.0,0.0,9.859971760306507e-05,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852600097656,0.0,0.0,0.0001038305053953,299.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4876708984375,0.0,0.0,7.66888479120098e-05,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870910644531,0.0,0.0,0.0001038304326357,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.49029541015625,0.0,0.0,0.0004925239481963,285.36480712890625,294.1499938964844,296.4005126953125,292.1726989746094,297.5625,297.5170593261719,285.2864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050598337315,1.1780659114890568e-08,0.0010505864629521,-0.0299077834933996,0.0,0.0,0.0,-0.0106529938057065,60.0,12.466276168823242,0.0,-7.525449063905398e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
