time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224760,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48779296875,0.0,0.0,9.85041551757604e-05,298.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48260498046875,0.0,0.0,0.0001037298716255,299.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4849853515625,0.0,0.0,7.661451672902331e-05,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844055175781,0.0,0.0,0.0001037297988659,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48760986328125,0.0,0.0,0.0004920466453768,285.36212158203125,294.1499938964844,296.3677062988281,292.1674499511719,297.5514831542969,297.4867553710937,285.2911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495798196643,1.1661566823306656e-08,0.0010495681781321,-0.0295961145311594,0.0,0.0,0.0,-0.0105939554050564,60.0,12.43782901763916,0.0,-7.510865884796658e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4824523925781,0.0,0.0,9.83140998869203e-05,298.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47735595703125,0.0,0.0,0.0001035297318594,299.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4797058105469,0.0,0.0,7.646669837413356e-05,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4791259765625,0.0,0.0,0.0001035296663758,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822998046875,0.0,0.0,0.0004910972784273,285.3568725585937,294.1499938964844,296.301513671875,292.1566772460937,297.52880859375,297.4253845214844,285.3005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475544258952,1.1424717172303644e-08,0.0010475430171936,-0.0289762448519468,0.0,0.0,0.0,-0.0104765389114618,60.0,12.380420684814451,0.0,-7.481904873429812e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4824523925781,0.0,0.0,9.83140998869203e-05,298.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47735595703125,0.0,0.0,0.0001035297318594,299.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4797058105469,0.0,0.0,7.646669837413356e-05,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4791259765625,0.0,0.0,0.0001035296663758,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822998046875,0.0,0.0,0.0004910972784273,285.3568725585937,294.1499938964844,296.301513671875,292.1566772460937,297.52880859375,297.4253845214844,285.3005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475544258952,1.1424717172303644e-08,0.0010475430171936,-0.0289762448519468,0.0,0.0,0.0,-0.0104765389114618,60.0,12.380420684814451,0.0,-7.481904873429812e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4772644042969,0.0,0.0,9.812592907110228e-05,298.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47222900390625,0.0,0.0,0.0001033315784297,299.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,7.632033521076664e-05,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739685058594,0.0,0.0,0.0001033315056702,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47711181640625,0.0,0.0,0.0004901573411189,285.351806640625,294.1499938964844,296.2347412109375,292.1455078125,297.50537109375,297.3630676269531,285.3098449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455490555614,1.119021408868548e-08,0.0010455377632752,-0.0283624846488237,0.0,0.0,0.0,-0.0103602865710854,60.0,12.322443962097168,0.0,-7.453286343661605e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4772644042969,0.0,0.0,9.812592907110228e-05,298.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47222900390625,0.0,0.0,0.0001033315784297,299.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,7.632033521076664e-05,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739685058594,0.0,0.0,0.0001033315056702,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47711181640625,0.0,0.0,0.0004901573411189,285.351806640625,294.1499938964844,296.2347412109375,292.1455078125,297.50537109375,297.3630676269531,285.3098449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455490555614,1.119021408868548e-08,0.0010455377632752,-0.0283624846488237,0.0,0.0,0.0,-0.0103602865710854,60.0,12.322443962097168,0.0,-7.453286343661605e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721984863281,0.0,0.0,9.794010838959366e-05,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4672241210937,0.0,0.0,0.0001031358915497,299.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4695129394531,0.0,0.0,7.61758055887185e-05,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4689636230469,0.0,0.0,0.0001031358260661,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720458984375,0.0,0.0,0.0004892291617579,285.346923828125,294.1499938964844,296.1676330566406,292.134033203125,297.4811706542969,297.300048828125,285.3191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435685981065,1.0958641105673904e-08,0.0010435576550662,-0.0277563594281673,0.0,0.0,0.0,-0.0102454852312803,60.0,12.26406955718994,0.0,-7.425079218137398e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721984863281,0.0,0.0,9.794010838959366e-05,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4672241210937,0.0,0.0,0.0001031358915497,299.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4695129394531,0.0,0.0,7.61758055887185e-05,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4689636230469,0.0,0.0,0.0001031358260661,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720458984375,0.0,0.0,0.0004892291617579,285.346923828125,294.1499938964844,296.1676330566406,292.134033203125,297.4811706542969,297.300048828125,285.3191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435685981065,1.0958641105673904e-08,0.0010435576550662,-0.0277563594281673,0.0,0.0,0.0,-0.0102454852312803,60.0,12.26406955718994,0.0,-7.425079218137398e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46728515625,0.0,0.0,9.775711805559696e-05,298.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623413085937,0.0,0.0,0.0001029431950883,299.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4646301269531,0.0,0.0,7.603348058182746e-05,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4640808105469,0.0,0.0,0.0001029431223287,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46710205078125,0.0,0.0,0.0004883151268586,285.3421936035156,294.1499938964844,296.1005249023437,292.1222839355469,297.4561767578125,297.2366027832031,285.3283996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416185250505,1.073059952005906e-08,0.0010416078148409,-0.0271594505757093,0.0,0.0,0.0,-0.010132435709238,60.0,12.205466270446776,0.0,-7.397354551130776e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46728515625,0.0,0.0,9.775711805559696e-05,298.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623413085937,0.0,0.0,0.0001029431950883,299.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4646301269531,0.0,0.0,7.603348058182746e-05,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4640808105469,0.0,0.0,0.0001029431223287,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46710205078125,0.0,0.0,0.0004883151268586,285.3421936035156,294.1499938964844,296.1005249023437,292.1222839355469,297.4561767578125,297.2366027832031,285.3283996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416185250505,1.073059952005906e-08,0.0010416078148409,-0.0271594505757093,0.0,0.0,0.0,-0.010132435709238,60.0,12.205466270446776,0.0,-7.397354551130776e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46484375,0.0,0.0,9.76667506620288e-05,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599609375,0.0,0.0,0.0001028480255627,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46221923828125,0.0,0.0,7.596319483127445e-05,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.461669921875,0.0,0.0,0.000102847960079,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4646911621094,0.0,0.0,0.0004878637264482,285.33990478515625,294.1499938964844,296.0670471191406,292.1163330078125,297.4433898925781,297.204833984375,285.3330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406554210931,1.0617980272797922e-08,0.0010406448272988,-0.0268646534532308,0.0,0.0,0.0,-0.0100766057148575,60.0,12.176139831542969,0.0,-7.383681577266543e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46246337890625,0.0,0.0,9.757721272762863e-05,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4576110839844,0.0,0.0,0.0001027537437039,299.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598388671875,0.0,0.0,7.58935566409491e-05,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.45928955078125,0.0,0.0,0.0001027536782203,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623107910156,0.0,0.0,0.0004874165169894,285.337646484375,294.1499938964844,296.0336303710937,292.1103515625,297.430419921875,297.17303466796875,285.337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397011647,1.0506402858823094e-08,0.0010396906873211,-0.0265725757926702,0.0,0.0,0.0,-0.0100212916731834,60.0,12.146815299987791,0.0,-7.370147159235786e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4577941894531,0.0,0.0,9.740084351506084e-05,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4529724121094,0.0,0.0,0.0001025680103339,299.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4552001953125,0.0,0.0,7.575637573609129e-05,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45465087890625,0.0,0.0,0.0001025679448503,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4576110839844,0.0,0.0,0.0004865355440415,285.3332824707031,294.1499938964844,295.96728515625,292.0982971191406,297.4039306640625,297.1095275878906,285.34686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378216393291,1.0286609786192004e-08,0.0010378112783655,-0.0259972047060728,0.0,0.0,0.0,-0.0099123315885663,60.0,12.08825969696045,0.0,-7.343523122926855e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4577941894531,0.0,0.0,9.740084351506084e-05,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4529724121094,0.0,0.0,0.0001025680103339,299.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4552001953125,0.0,0.0,7.575637573609129e-05,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45465087890625,0.0,0.0,0.0001025679448503,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4576110839844,0.0,0.0,0.0004865355440415,285.3332824707031,294.1499938964844,295.96728515625,292.0982971191406,297.4039306640625,297.1095275878906,285.34686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378216393291,1.0286609786192004e-08,0.0010378112783655,-0.0259972047060728,0.0,0.0,0.0,-0.0099123315885663,60.0,12.08825969696045,0.0,-7.343523122926855e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4546813964844,0.0,0.0,9.72826237557456e-05,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0001024435186991,299.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521179199219,0.0,0.0,7.566442218376324e-05,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,0.0001024434532155,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544982910156,0.0,0.0,0.0004859450273215,285.33038330078125,294.1499938964844,295.9225769042969,292.0900573730469,297.385498046875,297.0665283203125,285.35308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036561676301,1.0139284079002664e-08,0.001036551548168,-0.0256115216761827,0.0,0.0,0.0,-0.0098392954096198,60.0,12.048583984375,0.0,-7.325704132199462e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532165527344,0.0,0.0,9.722759568830952e-05,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.448486328125,0.0,0.0,0.0001023855729727,299.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45068359375,0.0,0.0,7.562162500107661e-05,298.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501342773437,0.0,0.0,0.000102385507489,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530639648437,0.0,0.0,0.0004856701416429,285.3290710449219,294.1499938964844,295.9017028808594,292.086181640625,297.3767395019531,297.04638671875,285.3560485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035975292325,1.0070709599574457e-08,0.001035965164192,-0.0254319980740547,0.0,0.0,0.0,-0.0098053002730011,60.0,12.029964447021484,0.0,-7.317417782815029e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44879150390625,0.0,0.0,9.70573746599257e-05,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4441223144531,0.0,0.0,0.0001022063152049,299.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462585449219,0.0,0.0,7.548922440037131e-05,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457397460937,0.0,0.0,0.0001022062497213,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486389160156,0.0,0.0,0.0004848198732361,285.32501220703125,294.1499938964844,295.8371887207031,292.0740966796875,297.348876953125,296.9838562011719,285.3651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341611923649,9.858579730348538e-09,0.0010341512970626,-0.0248766373842954,0.0,0.0,0.0,-0.0097001381218433,60.0,11.972023963928224,0.0,-7.291812664789178e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44879150390625,0.0,0.0,9.70573746599257e-05,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4441223144531,0.0,0.0,0.0001022063152049,299.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462585449219,0.0,0.0,7.548922440037131e-05,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457397460937,0.0,0.0,0.0001022062497213,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486389160156,0.0,0.0,0.0004848198732361,285.32501220703125,294.1499938964844,295.8371887207031,292.0740966796875,297.348876953125,296.9838562011719,285.3651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341611923649,9.858579730348538e-09,0.0010341512970626,-0.0248766373842954,0.0,0.0,0.0,-0.0097001381218433,60.0,11.972023963928224,0.0,-7.291812664789178e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444885253906,0.0,0.0,9.688975114841014e-05,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398498535156,0.0,0.0,0.0001020297931972,299.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4419860839844,0.0,0.0,7.535884651588276e-05,298.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44146728515625,0.0,0.0,0.0001020297277136,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443054199219,0.0,0.0,0.0004839825851377,285.3211364746094,294.1499938964844,295.7740173339844,292.06207275390625,297.32037353515625,296.9221496582031,285.3742980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323746828362,9.649686383284006e-09,0.0010323651367798,-0.0243297293782234,0.0,0.0,0.0,-0.0095965815708041,60.0,11.91458511352539,0.0,-7.266643109460348e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444885253906,0.0,0.0,9.688975114841014e-05,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398498535156,0.0,0.0,0.0001020297931972,299.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4419860839844,0.0,0.0,7.535884651588276e-05,298.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44146728515625,0.0,0.0,0.0001020297277136,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443054199219,0.0,0.0,0.0004839825851377,285.3211364746094,294.1499938964844,295.7740173339844,292.06207275390625,297.32037353515625,296.9221496582031,285.3742980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323746828362,9.649686383284006e-09,0.0010323651367798,-0.0243297293782234,0.0,0.0,0.0,-0.0095965815708041,60.0,11.91458511352539,0.0,-7.266643109460348e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423828125,0.0,0.0,9.6807285444811e-05,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.43780517578125,0.0,0.0,0.0001019429473672,299.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399108886719,0.0,0.0,7.529470894951373e-05,298.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393920898437,0.0,0.0,0.0001019428891595,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422302246094,0.0,0.0,0.0004835706495214,285.3192749023437,294.1499938964844,295.7430114746094,292.05615234375,297.3057861328125,296.8918762207031,285.3788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314958635717,9.546917034697344e-09,0.0010314863175153,-0.0240606591105461,0.0,0.0,0.0,-0.0095456345006823,60.0,11.886189460754396,0.0,-7.254276113144442e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403381347656,0.0,0.0,9.672528540249914e-05,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4357604980469,0.0,0.0,0.0001018566035781,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378662109375,0.0,0.0,7.523093518102542e-05,298.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4373474121094,0.0,0.0,0.0001018565453705,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.440185546875,0.0,0.0,0.0004831611004192,285.3174743652344,294.1499938964844,295.71246337890625,292.0502624511719,297.29107666015625,296.8619384765625,285.38336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306222829967,9.444739212938202e-09,0.0010306128533557,-0.0237931311130523,0.0,0.0,0.0,-0.0094949817284941,60.0,11.857977867126465,0.0,-7.24199082924315e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.436279296875,0.0,0.0,9.656242764322089e-05,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317932128906,0.0,0.0,0.0001016851019812,299.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4338684082031,0.0,0.0,7.510426075896248e-05,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.433349609375,0.0,0.0,0.0001016850437736,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361267089844,0.0,0.0,0.0004823475901503,285.3139343261719,294.1499938964844,295.6528015136719,292.0387268066406,297.2613830566406,296.80279541015625,285.3924255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288865305483,9.241786891323043e-09,0.0010288773337379,-0.0232617352157831,0.0,0.0,0.0,-0.0093943690881133,60.0,11.801946640014648,0.0,-7.21761921340658e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.436279296875,0.0,0.0,9.656242764322089e-05,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317932128906,0.0,0.0,0.0001016851019812,299.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4338684082031,0.0,0.0,7.510426075896248e-05,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.433349609375,0.0,0.0,0.0001016850437736,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361267089844,0.0,0.0,0.0004823475901503,285.3139343261719,294.1499938964844,295.6528015136719,292.0387268066406,297.2613830566406,296.80279541015625,285.3924255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288865305483,9.241786891323043e-09,0.0010288773337379,-0.0232617352157831,0.0,0.0,0.0,-0.0093943690881133,60.0,11.801946640014648,0.0,-7.21761921340658e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.432373046875,0.0,0.0,9.64028004091233e-05,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42791748046875,0.0,0.0,0.0001015170055325,299.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4299621582031,0.0,0.0,7.498010381823406e-05,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4294738769531,0.0,0.0,0.0001015169400488,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322204589844,0.0,0.0,0.0004815502325072,285.310546875,294.1499938964844,295.5953063964844,292.02752685546875,297.2311706542969,296.7453918457031,285.40142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271852370351,9.042859794305969e-09,0.0010271762730553,-0.0227408614009618,0.0,0.0,0.0,-0.0092957522720098,60.0,11.747000694274902,0.0,-7.193771267566262e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.432373046875,0.0,0.0,9.64028004091233e-05,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42791748046875,0.0,0.0,0.0001015170055325,299.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4299621582031,0.0,0.0,7.498010381823406e-05,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4294738769531,0.0,0.0,0.0001015169400488,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322204589844,0.0,0.0,0.0004815502325072,285.310546875,294.1499938964844,295.5953063964844,292.02752685546875,297.2311706542969,296.7453918457031,285.40142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271852370351,9.042859794305969e-09,0.0010271762730553,-0.0227408614009618,0.0,0.0,0.0,-0.0092957522720098,60.0,11.747000694274902,0.0,-7.193771267566262e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4285583496094,0.0,0.0,9.624573431210592e-05,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241638183594,0.0,0.0,0.000101351601188,299.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261779785156,0.0,0.0,7.485794048989192e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256896972656,0.0,0.0,0.0001013515429804,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42840576171875,0.0,0.0,0.0004807657096534,285.3073425292969,294.1499938964844,295.540283203125,292.0167541503906,297.2005920410156,296.6895751953125,285.410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255115339532,8.847130139599813e-09,0.0010255026863887,-0.02222834341228,0.0,0.0,0.0,-0.0091987205669283,60.0,11.693100929260254,0.0,-7.170345384110989e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4285583496094,0.0,0.0,9.624573431210592e-05,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241638183594,0.0,0.0,0.000101351601188,299.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261779785156,0.0,0.0,7.485794048989192e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256896972656,0.0,0.0,0.0001013515429804,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42840576171875,0.0,0.0,0.0004807657096534,285.3073425292969,294.1499938964844,295.540283203125,292.0167541503906,297.2005920410156,296.6895751953125,285.410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255115339532,8.847130139599813e-09,0.0010255026863887,-0.02222834341228,0.0,0.0,0.0,-0.0091987205669283,60.0,11.693100929260254,0.0,-7.170345384110989e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248352050781,0.0,0.0,9.609055268811062e-05,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205017089844,0.0,0.0,0.00010118818318,299.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4224853515625,0.0,0.0,7.473723962903023e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219970703125,0.0,0.0,0.0001011881249723,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4246826171875,0.0,0.0,0.0004799905582331,285.30419921875,294.1499938964844,295.4879455566406,292.00653076171875,297.16973876953125,296.6352844238281,285.4193420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023857621476,8.653745275921665e-09,0.0010238490067422,-0.0217219460755586,0.0,0.0,0.0,-0.00910285115242,60.0,11.640195846557615,0.0,-7.147237113258599e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248352050781,0.0,0.0,9.609055268811062e-05,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205017089844,0.0,0.0,0.00010118818318,299.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4224853515625,0.0,0.0,7.473723962903023e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219970703125,0.0,0.0,0.0001011881249723,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4246826171875,0.0,0.0,0.0004799905582331,285.30419921875,294.1499938964844,295.4879455566406,292.00653076171875,297.16973876953125,296.6352844238281,285.4193420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023857621476,8.653745275921665e-09,0.0010238490067422,-0.0217219460755586,0.0,0.0,0.0,-0.00910285115242,60.0,11.640195846557615,0.0,-7.147237113258599e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4230041503906,0.0,0.0,9.601351484889165e-05,298.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.418701171875,0.0,0.0,0.0001011070562526,299.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4206848144531,0.0,0.0,7.467732211807743e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4201965332031,0.0,0.0,0.0001011069980449,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228515625,0.0,0.0,0.0004796057182829,285.3027038574219,294.1499938964844,295.462890625,292.0016784667969,297.1542358398437,296.60906982421875,285.4237976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230380576103,8.557741182357859e-09,0.0010230294428765,-0.0214705429971218,0.0,0.0,0.0,-0.00905526522547,60.0,11.614310264587402,0.0,-7.135779611644466e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42120361328125,0.0,0.0,9.59367971518077e-05,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169311523437,0.0,0.0,0.0001010262712952,299.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189147949219,0.0,0.0,7.461765198968351e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4184265136719,0.0,0.0,0.0001010262130876,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4210510253906,0.0,0.0,0.0004792225372511,285.3012390136719,294.1499938964844,295.4385986328125,291.9969482421875,297.1386413574219,296.5834350585937,285.4282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222205892205,8.462141209975016e-09,0.001022212090902,-0.0212201960384845,0.0,0.0,0.0,-0.0090078730136156,60.0,11.588765144348145,0.0,-7.124378953449195e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176940917969,0.0,0.0,9.578465687809512e-05,298.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4134521484375,0.0,0.0,0.0001008660547086,299.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154052734375,0.0,0.0,7.449931581504643e-05,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149475097656,0.0,0.0,0.0001008659965009,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41754150390625,0.0,0.0,0.0004784625780303,285.2983703613281,294.1499938964844,295.3925170898437,291.98809814453125,297.1073608398437,296.5334167480469,285.4371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205972939729,8.272546203613729e-09,0.0010205890284851,-0.0207236930727958,0.0,0.0,0.0,-0.008913873694837,60.0,11.538464546203612,0.0,-7.101796484221269e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176940917969,0.0,0.0,9.578465687809512e-05,298.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4134521484375,0.0,0.0,0.0001008660547086,299.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154052734375,0.0,0.0,7.449931581504643e-05,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149475097656,0.0,0.0,0.0001008659965009,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41754150390625,0.0,0.0,0.0004784625780303,285.2983703613281,294.1499938964844,295.3925170898437,291.98809814453125,297.1073608398437,296.5334167480469,285.4371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205972939729,8.272546203613729e-09,0.0010205890284851,-0.0207236930727958,0.0,0.0,0.0,-0.008913873694837,60.0,11.538464546203612,0.0,-7.101796484221269e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4150695800781,0.0,0.0,9.567053348291664e-05,298.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.410888671875,0.0,0.0,0.0001007458777166,299.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.412841796875,0.0,0.0,7.441054913215339e-05,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.412353515625,0.0,0.0,0.000100745819509,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149475097656,0.0,0.0,0.0004778925213031,285.2962951660156,294.1499938964844,295.35986328125,291.98193359375,297.0834655761719,296.4974975585937,285.4438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019381918013,8.130329298694505e-09,0.0010193737689405,-0.0203512497246265,0.0,0.0,0.0,-0.0088433744385838,60.0,11.501558303833008,0.0,-7.084879882768291e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4142761230469,0.0,0.0,9.56346921157092e-05,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100952148437,0.0,0.0,0.0001007081300485,299.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120178222656,0.0,0.0,7.438267493853346e-05,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115600585937,0.0,0.0,0.0001007080791168,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41412353515625,0.0,0.0,0.000477713503642,285.295654296875,294.1499938964844,295.3500061035156,291.9801025390625,297.075927734375,296.4861755371094,285.44598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189991444349,8.085668135038304e-09,0.0010189909953624,-0.0202342867851257,0.0,0.0,0.0,-0.0088212294504046,60.0,11.489909172058104,0.0,-7.079572128532163e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41094970703125,0.0,0.0,9.548610978526996e-05,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068298339844,0.0,0.0,0.000100551667856,299.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4087219238281,0.0,0.0,7.426711090374738e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40826416015625,0.0,0.0,0.0001005516096483,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107971191406,0.0,0.0,0.0004769713268615,285.2930603027344,294.1499938964844,295.31134033203125,291.97296142578125,297.0444030761719,296.4419250488281,285.4548034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174156632274,7.900511356240258e-09,0.0010174077469855,-0.0197493787854909,0.0,0.0,0.0,-0.0087294392287731,60.0,11.443282127380373,-0.0,-7.057586515202274e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41094970703125,0.0,0.0,9.548610978526996e-05,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068298339844,0.0,0.0,0.000100551667856,299.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4087219238281,0.0,0.0,7.426711090374738e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40826416015625,0.0,0.0,0.0001005516096483,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107971191406,0.0,0.0,0.0004769713268615,285.2930603027344,294.1499938964844,295.31134033203125,291.97296142578125,297.0444030761719,296.4419250488281,285.4548034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174156632274,7.900511356240258e-09,0.0010174077469855,-0.0197493787854909,0.0,0.0,0.0,-0.0087294392287731,60.0,11.443282127380373,-0.0,-7.057586515202274e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4077453613281,0.0,0.0,9.53384442254901e-05,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4036865234375,0.0,0.0,0.0001003961660899,299.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4055480957031,0.0,0.0,7.41522599128075e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40509033203125,0.0,0.0,0.0001003961151582,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075927734375,0.0,0.0,0.0004762337193824,285.29058837890625,294.1499938964844,295.2765808105469,291.9667358398437,297.01287841796875,296.4008178710937,285.4635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158420773223,7.716498551246787e-09,0.0010158342774957,-0.0192674491554498,0.0,0.0,0.0,-0.0086382161825895,60.0,11.398509979248049,-0.0,-7.035771432128969e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4077453613281,0.0,0.0,9.53384442254901e-05,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4036865234375,0.0,0.0,0.0001003961660899,299.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4055480957031,0.0,0.0,7.41522599128075e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40509033203125,0.0,0.0,0.0001003961151582,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075927734375,0.0,0.0,0.0004762337193824,285.29058837890625,294.1499938964844,295.2765808105469,291.9667358398437,297.01287841796875,296.4008178710937,285.4635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158420773223,7.716498551246787e-09,0.0010158342774957,-0.0192674491554498,0.0,0.0,0.0,-0.0086382161825895,60.0,11.398509979248049,-0.0,-7.035771432128969e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
