time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18227100,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061889648437,0.0,0.0,9.5264840638265e-05,298.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4021301269531,0.0,0.0,0.0001003186553134,299.046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4040222167969,0.0,0.0,7.40950126782991e-05,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.403564453125,0.0,0.0,0.0001003186043817,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4060363769531,0.0,0.0,0.0004758660797961,285.2894287109375,294.1499938964844,295.26055908203125,291.9639587402344,296.9971618652344,296.3818054199219,285.46795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150594171136,7.624779918558033e-09,0.0010150518501177,-0.0190272331237792,0.0,0.0,0.0,-0.0085927564650774,60.0,11.376981735229492,-0.0,-7.02491007587014e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046630859375,0.0,0.0,9.519146260572596e-05,298.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.400634765625,0.0,0.0,0.0001002413846435,299.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024963378906,0.0,0.0,7.403793279081583e-05,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40203857421875,0.0,0.0,0.0001002413264359,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045104980469,0.0,0.0,0.0004754995461553,285.2882995605469,294.1499938964844,295.24542236328125,291.9613647460937,296.9814453125,296.3635559082031,285.4723205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142774553969,7.533337509357807e-09,0.001014269888401,-0.0187877379357814,0.0,0.0,0.0,-0.0085474243387579,60.0,11.355854988098145,-0.0,-7.014089931089984e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4016418457031,0.0,0.0,9.504554327577353e-05,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3976745605469,0.0,0.0,0.0001000877236947,299.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995056152344,0.0,0.0,7.39244424039498e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990783691406,0.0,0.0,0.000100087672763,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4015197753906,0.0,0.0,0.0004747706989292,285.2861022949219,294.1499938964844,295.2176208496094,291.956787109375,296.9500732421875,296.32867431640625,285.4810485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127206332981,7.351503850117069e-09,0.0010127131827175,-0.0183114912360906,0.0,0.0,0.0,-0.0084572723135352,60.0,11.314422607421877,-0.0,-6.99259956604692e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4016418457031,0.0,0.0,9.504554327577353e-05,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3976745605469,0.0,0.0,0.0001000877236947,299.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995056152344,0.0,0.0,7.39244424039498e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990783691406,0.0,0.0,0.000100087672763,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4015197753906,0.0,0.0,0.0004747706989292,285.2861022949219,294.1499938964844,295.2176208496094,291.956787109375,296.9500732421875,296.32867431640625,285.4810485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127206332981,7.351503850117069e-09,0.0010127131827175,-0.0183114912360906,0.0,0.0,0.0,-0.0084572723135352,60.0,11.314422607421877,-0.0,-6.99259956604692e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987731933594,0.0,0.0,9.490067895967512e-05,298.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.39483642578125,0.0,0.0,9.993517596740276e-05,299.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3966369628906,0.0,0.0,7.381176692433655e-05,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3962097167969,0.0,0.0,9.993511775974184e-05,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39862060546875,0.0,0.0,0.0004740470903925,285.2840270996094,294.1499938964844,295.1929626464844,291.95294189453125,296.9189147949219,296.2969665527344,285.4897155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111769661307,7.170983806759068e-09,0.0010111698647961,-0.0178386736661195,0.0,0.0,0.0,-0.0083677824586629,60.0,11.274706840515137,-0.0,-6.971296784286096e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987731933594,0.0,0.0,9.490067895967512e-05,298.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.39483642578125,0.0,0.0,9.993517596740276e-05,299.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3966369628906,0.0,0.0,7.381176692433655e-05,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3962097167969,0.0,0.0,9.993511775974184e-05,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39862060546875,0.0,0.0,0.0004740470903925,285.2840270996094,294.1499938964844,295.1929626464844,291.95294189453125,296.9189147949219,296.2969665527344,285.4897155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111769661307,7.170983806759068e-09,0.0010111698647961,-0.0178386736661195,0.0,0.0,0.0,-0.0083677824586629,60.0,11.274706840515137,-0.0,-6.971296784286096e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959655761719,0.0,0.0,9.475662227487192e-05,298.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39208984375,0.0,0.0,9.978347225114705e-05,299.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3938903808594,0.0,0.0,7.369972445303574e-05,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934326171875,0.0,0.0,9.978342131944372e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3958435058594,0.0,0.0,0.0004733274981845,285.2821044921875,294.1499938964844,295.171142578125,291.9497985839844,296.887939453125,296.26812744140625,285.49835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096416808664,6.991469625461377e-09,0.0010096346959471,-0.0173684787005186,0.0,0.0,0.0,-0.008278788998723,60.0,11.236554145812988,-0.0,-6.950144637585255e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959655761719,0.0,0.0,9.475662227487192e-05,298.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39208984375,0.0,0.0,9.978347225114705e-05,299.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3938903808594,0.0,0.0,7.369972445303574e-05,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934326171875,0.0,0.0,9.978342131944372e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3958435058594,0.0,0.0,0.0004733274981845,285.2821044921875,294.1499938964844,295.171142578125,291.9497985839844,296.887939453125,296.26812744140625,285.49835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096416808664,6.991469625461377e-09,0.0010096346959471,-0.0173684787005186,0.0,0.0,0.0,-0.008278788998723,60.0,11.236554145812988,-0.0,-6.950144637585255e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3932800292969,0.0,0.0,9.461345325689764e-05,298.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.38946533203125,0.0,0.0,9.963269985746592e-05,299.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912048339844,0.0,0.0,7.358836592175066e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907775878906,0.0,0.0,9.963264892576262e-05,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39312744140625,0.0,0.0,0.0004726123588625,285.2802734375,294.1499938964844,295.15191650390625,291.947265625,296.8572082519531,296.2420959472656,285.5069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081159416586,6.813060782207003e-09,0.0010081091895699,-0.0169011652469635,0.0,0.0,0.0,-0.0081903440877795,60.0,11.19985580444336,-0.0,-6.929154494628166e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3932800292969,0.0,0.0,9.461345325689764e-05,298.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.38946533203125,0.0,0.0,9.963269985746592e-05,299.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912048339844,0.0,0.0,7.358836592175066e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907775878906,0.0,0.0,9.963264892576262e-05,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39312744140625,0.0,0.0,0.0004726123588625,285.2802734375,294.1499938964844,295.15191650390625,291.947265625,296.8572082519531,296.2420959472656,285.5069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081159416586,6.813060782207003e-09,0.0010081091895699,-0.0169011652469635,0.0,0.0,0.0,-0.0081903440877795,60.0,11.19985580444336,-0.0,-6.929154494628166e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3919677734375,0.0,0.0,9.454214159632102e-05,298.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38818359375,0.0,0.0,9.955760469892994e-05,299.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3899230957031,0.0,0.0,7.353290129685774e-05,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3894958496094,0.0,0.0,9.955755376722664e-05,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.391845703125,0.0,0.0,0.0004722561570815,285.2794494628906,294.1499938964844,295.1432189941406,291.9462280273437,296.8420104980469,296.2303466796875,285.5112609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073576122522,6.724196754959166e-09,0.0010073508601635,-0.0166683979332447,0.0,0.0,0.0,-0.0081462981179356,60.0,11.182153701782228,-0.0,-6.918710937497964e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39068603515625,0.0,0.0,9.447107731830327e-05,298.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3869323730469,0.0,0.0,9.948277147486806e-05,299.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.388671875,0.0,0.0,7.347763312282041e-05,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.38824462890625,0.0,0.0,9.948272054316476e-05,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905639648437,0.0,0.0,0.0004719011776614,285.27862548828125,294.1499938964844,295.13507080078125,291.9453430175781,296.8268737792969,296.2191772460937,285.5155334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066003305837,6.6356466987826934e-09,0.0010065936949104,-0.0164364483207464,0.0,0.0,0.0,-0.0081024002283811,60.0,11.164749145507812,-0.0,-6.90831285510285e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882141113281,0.0,0.0,9.432983642909676e-05,298.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844909667969,0.0,0.0,9.933402907336132e-05,299.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861999511719,0.0,0.0,7.336777343880385e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3857727050781,0.0,0.0,9.933398541761562e-05,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880615234375,0.0,0.0,0.0004711956717073,285.2770690917969,294.1499938964844,295.1203308105469,291.94390869140625,296.7967834472656,296.19805908203125,285.5240783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050935670733,6.4596359372615106e-09,0.0010050870478153,-0.0159753989428281,0.0,0.0,0.0,-0.0080151362344622,60.0,11.130542755126951,-0.0,-6.887667325372604e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882141113281,0.0,0.0,9.432983642909676e-05,298.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844909667969,0.0,0.0,9.933402907336132e-05,299.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861999511719,0.0,0.0,7.336777343880385e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3857727050781,0.0,0.0,9.933398541761562e-05,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880615234375,0.0,0.0,0.0004711956717073,285.2770690917969,294.1499938964844,295.1203308105469,291.94390869140625,296.7967834472656,296.19805908203125,285.5240783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050935670733,6.4596359372615106e-09,0.0010050870478153,-0.0159753989428281,0.0,0.0,0.0,-0.0080151362344622,60.0,11.130542755126951,-0.0,-6.887667325372604e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861999511719,0.0,0.0,9.421205322723836e-05,298.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.38250732421875,0.0,0.0,9.921000309986994e-05,299.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3842163085937,0.0,0.0,7.327616185648367e-05,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3837890625,0.0,0.0,9.920995216816664e-05,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860778808594,0.0,0.0,0.0004706073377747,285.2758483886719,294.1499938964844,295.109375,291.94305419921875,296.7718200683594,296.18218994140625,285.5312194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038388427346,6.312868450208953e-09,0.0010038325563073,-0.0155909406021237,0.0,0.0,0.0,-0.0079423794522881,60.0,11.102784156799316,-0.0,-6.870475033338155e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38580322265625,0.0,0.0,9.418972331332044e-05,298.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38214111328125,0.0,0.0,9.91864872048609e-05,299.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3838195800781,0.0,0.0,7.325879414565861e-05,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3834228515625,0.0,0.0,9.91864362731576e-05,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856811523437,0.0,0.0,0.0004704957827925,285.2756042480469,294.1499938964844,295.107421875,291.94293212890625,296.7670593261719,296.1791687011719,285.5325622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036004241555,6.285040488052118e-09,0.0010035941377282,-0.015518045052886,0.0,0.0,0.0,-0.0079285819083452,60.0,11.09749698638916,-0.0,-6.867217905437428e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3835144042969,0.0,0.0,9.405064338352533e-05,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3798828125,0.0,0.0,9.904002217808738e-05,299.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3815612792969,0.0,0.0,7.315061520785093e-05,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3811340332031,0.0,0.0,9.90399785223417e-05,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3833923339844,0.0,0.0,0.0004698010743595,285.2742919921875,294.1499938964844,295.0961303710937,291.9423217773437,296.7377014160156,296.16229248046875,285.5410461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002118224278,6.111728456659193e-09,0.0010021121706813,-0.0150640439242124,0.0,0.0,0.0,-0.0078426636755466,60.0,11.065516471862791,-0.0,-6.846948963357137e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3835144042969,0.0,0.0,9.405064338352533e-05,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3798828125,0.0,0.0,9.904002217808738e-05,299.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3815612792969,0.0,0.0,7.315061520785093e-05,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3811340332031,0.0,0.0,9.90399785223417e-05,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3833923339844,0.0,0.0,0.0004698010743595,285.2742919921875,294.1499938964844,295.0961303710937,291.9423217773437,296.7377014160156,296.16229248046875,285.5410461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002118224278,6.111728456659193e-09,0.0010021121706813,-0.0150640439242124,0.0,0.0,0.0,-0.0078426636755466,60.0,11.065516471862791,-0.0,-6.846948963357137e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813171386719,0.0,0.0,9.3912698503118e-05,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3777160644531,0.0,0.0,9.889476496027784e-05,299.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37939453125,0.0,0.0,7.304332393687218e-05,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37896728515625,0.0,0.0,9.889471402857453e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3811950683594,0.0,0.0,0.0004691120411735,285.2730712890625,294.1499938964844,295.0862121582031,291.9420471191406,296.708740234375,296.1472473144531,285.54949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006483644247,5.939840175273048e-09,0.0010006424272432,-0.0146137624979019,0.0,0.0,0.0,-0.0077574518509209,60.0,11.03446102142334,-0.0,-6.826876131071914e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813171386719,0.0,0.0,9.3912698503118e-05,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3777160644531,0.0,0.0,9.889476496027784e-05,299.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37939453125,0.0,0.0,7.304332393687218e-05,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37896728515625,0.0,0.0,9.889471402857453e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3811950683594,0.0,0.0,0.0004691120411735,285.2730712890625,294.1499938964844,295.0862121582031,291.9420471191406,296.708740234375,296.1472473144531,285.54949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006483644247,5.939840175273048e-09,0.0010006424272432,-0.0146137624979019,0.0,0.0,0.0,-0.0077574518509209,60.0,11.03446102142334,-0.0,-6.826876131071914e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802490234375,0.0,0.0,9.38441589823924e-05,298.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.376708984375,0.0,0.0,9.882258746074513e-05,299.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3783264160156,0.0,0.0,7.299002027139068e-05,298.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3779296875,0.0,0.0,9.882253652904184e-05,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.380126953125,0.0,0.0,0.000468769663712,285.27252197265625,294.1499938964844,295.0816650390625,291.9420166015625,296.6944274902344,296.1404724121094,285.5537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999192552641,5.854432494345474e-09,0.0009999133180826,-0.0143900234252214,0.0,0.0,0.0,-0.0077151176519691,60.0,11.01931858062744,-0.0,-6.81691361137382e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,9.377593960380182e-05,298.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37567138671875,0.0,0.0,9.875074465526268e-05,299.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773193359375,0.0,0.0,7.293695671251044e-05,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3769226074219,0.0,0.0,9.8750700999517e-05,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3791198730469,0.0,0.0,0.000468428916065,285.2720031738281,294.1499938964844,295.07733154296875,291.9420471191406,296.68023681640625,296.13409423828125,285.5578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991922415792,5.769424493706765e-09,0.0009991864208132,-0.0141673292964696,0.0,0.0,0.0,-0.0076729757711291,60.0,11.004351615905762,-0.0,-6.80700438238091e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3772277832031,0.0,0.0,9.36404976528138e-05,298.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37371826171875,0.0,0.0,9.860811405815184e-05,299.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753356933594,0.0,0.0,7.283160812221467e-05,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749389648437,0.0,0.0,9.860807040240616e-05,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3771057128906,0.0,0.0,0.0004677523684222,285.2710266113281,294.1499938964844,295.0693359375,291.94219970703125,296.652099609375,296.1219787597656,285.5662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977476438507,5.6006492776816685e-09,0.0009977419394999,-0.0137251876294612,0.0,0.0,0.0,-0.0075893001630902,60.0,10.974757194519045,-0.0,-6.787352901937993e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3772277832031,0.0,0.0,9.36404976528138e-05,298.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37371826171875,0.0,0.0,9.860811405815184e-05,299.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753356933594,0.0,0.0,7.283160812221467e-05,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749389648437,0.0,0.0,9.860807040240616e-05,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3771057128906,0.0,0.0,0.0004677523684222,285.2710266113281,294.1499938964844,295.0693359375,291.94219970703125,296.652099609375,296.1219787597656,285.5662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977476438507,5.6006492776816685e-09,0.0009977419394999,-0.0137251876294612,0.0,0.0,0.0,-0.0075893001630902,60.0,10.974757194519045,-0.0,-6.787352901937993e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37530517578125,0.0,0.0,9.350642358185723e-05,298.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3718566894531,0.0,0.0,9.846693137660624e-05,299.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734436035156,0.0,0.0,7.27273290976882e-05,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,9.846688044490293e-05,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37518310546875,0.0,0.0,0.0004670826601795,285.2701721191406,294.1499938964844,295.0619201660156,291.9425048828125,296.6243591308594,296.1111145019531,285.5746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963187621906,5.4335811405792356e-09,0.0009963134070858,-0.013287509791553,0.0,0.0,0.0,-0.0075064767152071,60.0,10.945731163024902,-0.0,-6.767927374085049e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37530517578125,0.0,0.0,9.350642358185723e-05,298.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3718566894531,0.0,0.0,9.846693137660624e-05,299.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734436035156,0.0,0.0,7.27273290976882e-05,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,9.846688044490293e-05,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37518310546875,0.0,0.0,0.0004670826601795,285.2701721191406,294.1499938964844,295.0619201660156,291.9425048828125,296.6243591308594,296.1111145019531,285.5746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963187621906,5.4335811405792356e-09,0.0009963134070858,-0.013287509791553,0.0,0.0,0.0,-0.0075064767152071,60.0,10.945731163024902,-0.0,-6.767927374085049e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,9.33737537707202e-05,298.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700561523437,0.0,0.0,9.832721843849868e-05,299.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37164306640625,0.0,0.0,7.262414146680385e-05,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3712463378906,0.0,0.0,9.8327174782753e-05,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37335205078125,0.0,0.0,0.0004664199950639,285.2694091796875,294.1499938964844,295.0548400878906,291.9428405761719,296.5970153808594,296.1012268066406,285.5829467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994904898107,5.268264935409661e-09,0.0009948996594175,-0.0128544131293892,0.0,0.0,0.0,-0.007424522191286,60.0,10.917176246643066,-0.0,-6.74873348316396e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,9.33737537707202e-05,298.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700561523437,0.0,0.0,9.832721843849868e-05,299.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37164306640625,0.0,0.0,7.262414146680385e-05,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3712463378906,0.0,0.0,9.8327174782753e-05,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37335205078125,0.0,0.0,0.0004664199950639,285.2694091796875,294.1499938964844,295.0548400878906,291.9428405761719,296.5970153808594,296.1012268066406,285.5829467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994904898107,5.268264935409661e-09,0.0009948996594175,-0.0128544131293892,0.0,0.0,0.0,-0.007424522191286,60.0,10.917176246643066,-0.0,-6.74873348316396e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37176513671875,0.0,0.0,9.324256825493649e-05,298.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3683776855469,0.0,0.0,9.818906983127818e-05,299.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36993408203125,0.0,0.0,7.252211071318015e-05,298.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695678710937,0.0,0.0,9.818902617553248e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.37164306640625,0.0,0.0,0.0004657646932173,285.26873779296875,294.1499938964844,295.0478515625,291.9431457519531,296.570068359375,296.0921325683594,285.5912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935069829225,5.1047943649962235e-09,0.0009935018606483,-0.0124261453747749,0.0,0.0,0.0,-0.0073434831574559,60.0,10.888971328735352,-0.0,-6.729780466230295e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37176513671875,0.0,0.0,9.324256825493649e-05,298.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3683776855469,0.0,0.0,9.818906983127818e-05,299.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36993408203125,0.0,0.0,7.252211071318015e-05,298.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695678710937,0.0,0.0,9.818902617553248e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.37164306640625,0.0,0.0,0.0004657646932173,285.26873779296875,294.1499938964844,295.0478515625,291.9431457519531,296.570068359375,296.0921325683594,285.5912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935069829225,5.1047943649962235e-09,0.0009935018606483,-0.0124261453747749,0.0,0.0,0.0,-0.0073434831574559,60.0,10.888971328735352,-0.0,-6.729780466230295e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3709411621094,0.0,0.0,9.317759395344184e-05,298.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675842285156,0.0,0.0,9.81206467258744e-05,299.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,7.247156463563442e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,9.812060307012872e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3708190917969,0.0,0.0,0.0004654401273,285.2684936523437,294.1499938964844,295.0443115234375,291.9432983398437,296.5567626953125,296.087890625,285.5953674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928155923262,5.023826243899521e-09,0.0009928105864673,-0.0122140180319547,0.0,0.0,0.0,-0.0073033492080867,60.0,10.87497329711914,-0.0,-6.720402723203733e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3701171875,0.0,0.0,9.31129907257855e-05,298.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,9.805261652218178e-05,299.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36834716796875,0.0,0.0,7.242132414830849e-05,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3679504394531,0.0,0.0,9.805258014239372e-05,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700256347656,0.0,0.0,0.0004651174531318,285.2682189941406,294.1499938964844,295.04071044921875,291.9433898925781,296.5435791015625,296.0837707519531,285.5994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921272285282,4.943331965989728e-09,0.0009921223390847,-0.0120031302794814,0.0,0.0,0.0,-0.0072634448297321,60.0,10.861021041870115,-0.0,-6.711086086852448e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685913085937,0.0,0.0,9.298491204390302e-05,298.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36529541015625,0.0,0.0,9.791774209588766e-05,299.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3668212890625,0.0,0.0,7.232170173665509e-05,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3664245605469,0.0,0.0,9.791769844014198e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36846923828125,0.0,0.0,0.0004644776636268,285.2677917480469,294.1499938964844,295.0331115722656,291.9434509277344,296.5173645019531,296.07574462890625,285.60772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783731188950924e-09,0.0009907564381137,-0.0115849897265434,0.0,0.0,0.0,-0.0071843178011476,60.0,10.833166122436523,-0.0,-6.692633292004757e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685913085937,0.0,0.0,9.298491204390302e-05,298.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36529541015625,0.0,0.0,9.791774209588766e-05,299.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3668212890625,0.0,0.0,7.232170173665509e-05,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3664245605469,0.0,0.0,9.791769844014198e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36846923828125,0.0,0.0,0.0004644776636268,285.2677917480469,294.1499938964844,295.0331115722656,291.9434509277344,296.5173645019531,296.07574462890625,285.60772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783731188950924e-09,0.0009907564381137,-0.0115849897265434,0.0,0.0,0.0,-0.0071843178011476,60.0,10.833166122436523,-0.0,-6.692633292004757e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3672180175781,0.0,0.0,9.28686567931436e-05,298.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3639831542969,0.0,0.0,9.77953168330714e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.365478515625,0.0,0.0,7.223127613542601e-05,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651123046875,0.0,0.0,9.779527317732573e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671264648437,0.0,0.0,0.0004638969548977,285.2674865722656,294.1499938964844,295.02557373046875,291.9433288574219,296.4935913085937,296.0685729980469,285.6152648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895224357023,4.6388630714488954e-09,0.0009895177790895,-0.0112054394558072,0.0,0.0,0.0,-0.0071125016547739,60.0,10.807496070861816,-0.0,-6.675905694919494e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671264648437,0.0,0.0,9.285857959184796e-05,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638610839844,0.0,0.0,9.778470848686992e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,7.222344720503315e-05,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.364990234375,0.0,0.0,9.778466483112425e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.36700439453125,0.0,0.0,0.0004638466343749,285.2674560546875,294.1499938964844,295.0248718261719,291.9432983398437,296.49151611328125,296.06793212890625,285.61590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894149843603,4.6263131103785335e-09,0.0009894103277474,-0.0111725600436329,0.0,0.0,0.0,-0.0071062790229916,60.0,10.80526351928711,-0.0,-6.674457608824015e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3657531738281,0.0,0.0,9.273400064557792e-05,298.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3625183105469,0.0,0.0,9.76535156951286e-05,299.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.364013671875,0.0,0.0,7.212654600152746e-05,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636474609375,0.0,0.0,9.76534720393829e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656311035156,0.0,0.0,0.0004632243362721,285.2672424316406,294.1499938964844,295.0157165527344,291.9428405761719,296.46600341796875,296.06024169921875,285.62408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880872676149,4.471070180755987e-09,0.0009880828438326,-0.0107658235356211,0.0,0.0,0.0,-0.0070293182507157,60.0,10.777230262756348,-0.0,-6.65655690568201e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3657531738281,0.0,0.0,9.273400064557792e-05,298.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3625183105469,0.0,0.0,9.76535156951286e-05,299.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.364013671875,0.0,0.0,7.212654600152746e-05,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636474609375,0.0,0.0,9.76534720393829e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656311035156,0.0,0.0,0.0004632243362721,285.2672424316406,294.1499938964844,295.0157165527344,291.9428405761719,296.46600341796875,296.06024169921875,285.62408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880872676149,4.471070180755987e-09,0.0009880828438326,-0.0107658235356211,0.0,0.0,0.0,-0.0070293182507157,60.0,10.777230262756348,-0.0,-6.65655690568201e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36444091796875,0.0,0.0,9.261121886083856e-05,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612976074219,0.0,0.0,9.752422192832456e-05,299.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627319335937,0.0,0.0,7.20310490578413e-05,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623962402344,0.0,0.0,9.752417827257888e-05,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3643493652344,0.0,0.0,0.0004626110603567,285.26708984375,294.1499938964844,295.00537109375,291.9420166015625,296.4407653808594,296.05242919921875,285.6322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867788758128,4.31808322431948e-09,0.0009867745684459,-0.0103649916127324,0.0,0.0,0.0,-0.0069534759968519,60.0,10.748946189880373,-0.0,-6.638939709091575e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
