time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229440,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36444091796875,0.0,0.0,9.261121886083856e-05,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612976074219,0.0,0.0,9.752422192832456e-05,299.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627319335937,0.0,0.0,7.20310490578413e-05,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623962402344,0.0,0.0,9.752417827257888e-05,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3643493652344,0.0,0.0,0.0004626110603567,285.26708984375,294.1499938964844,295.00537109375,291.9420166015625,296.4407653808594,296.05242919921875,285.6322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867788758128,4.31808322431948e-09,0.0009867745684459,-0.0103649916127324,0.0,0.0,0.0,-0.0069534759968519,60.0,10.748946189880373,-0.0,-6.638939709091575e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638610839844,0.0,0.0,9.255064651370049e-05,298.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3606872558594,0.0,0.0,9.74604263319634e-05,299.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3621520996094,0.0,0.0,7.198393723228946e-05,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617858886719,0.0,0.0,9.746038995217532e-05,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3637390136719,0.0,0.0,0.0004623084678314,285.26708984375,294.1499938964844,294.9996643066406,291.9414367675781,296.42828369140625,296.0484313964844,285.63629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861341677606,4.242598272696796e-09,0.000986129976809,-0.010167215950787,0.0,0.0,0.0,-0.0069160587154328,60.0,10.734619140625,-0.0,-6.63025616631785e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36328125,0.0,0.0,9.249045979231596e-05,298.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3601379394531,0.0,0.0,9.739705274114384e-05,299.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.361572265625,0.0,0.0,7.193712372099981e-05,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612365722656,0.0,0.0,9.739700908539815e-05,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631591796875,0.0,0.0,0.0004620078543666,285.26708984375,294.1499938964844,294.9935913085937,291.94073486328125,296.41583251953125,296.0443420410156,285.6403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854928357526,4.167606260097045e-09,0.000985488644801,-0.0099707320332527,0.0,0.0,0.0,-0.0068788821808993,60.0,10.720211029052734,-0.0,-6.621634440762136e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3621520996094,0.0,0.0,9.23712577787228e-05,298.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3590393066406,0.0,0.0,9.727152064442636e-05,299.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3604736328125,0.0,0.0,7.184440619312227e-05,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3601379394531,0.0,0.0,9.727148426463827e-05,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3620300292969,0.0,0.0,0.0004614124190993,285.26715087890625,294.1499938964844,294.9801330566406,291.9389343261719,296.3910522460937,296.0359191894531,285.6484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.019066413007977e-09,0.000984217505902,-0.0095815444365143,0.0,0.0,0.0,-0.0068052397109568,60.0,10.69114875793457,-0.0,-6.604575020219272e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3621520996094,0.0,0.0,9.23712577787228e-05,298.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3590393066406,0.0,0.0,9.727152064442636e-05,299.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3604736328125,0.0,0.0,7.184440619312227e-05,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3601379394531,0.0,0.0,9.727148426463827e-05,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3620300292969,0.0,0.0,0.0004614124190993,285.26715087890625,294.1499938964844,294.9801330566406,291.9389343261719,296.3910522460937,296.0359191894531,285.6484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.019066413007977e-09,0.000984217505902,-0.0095815444365143,0.0,0.0,0.0,-0.0068052397109568,60.0,10.69114875793457,-0.0,-6.604575020219272e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3611145019531,0.0,0.0,9.225434041582048e-05,298.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580627441406,0.0,0.0,9.714840416563676e-05,299.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3594665527344,0.0,0.0,7.17534712748602e-05,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.359130859375,0.0,0.0,9.714836778584868e-05,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609924316406,0.0,0.0,0.0004608284216374,285.2673034667969,294.1499938964844,294.9647521972656,291.9365539550781,296.3664855957031,296.02691650390625,285.6565246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829757036641,3.873384724073503e-09,0.0009829718619585,-0.009199840016663,0.0,0.0,0.0,-0.0067330189049243,60.0,10.66135597229004,-0.0,-6.58786376561693e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3611145019531,0.0,0.0,9.225434041582048e-05,298.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580627441406,0.0,0.0,9.714840416563676e-05,299.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3594665527344,0.0,0.0,7.17534712748602e-05,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.359130859375,0.0,0.0,9.714836778584868e-05,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609924316406,0.0,0.0,0.0004608284216374,285.2673034667969,294.1499938964844,294.9647521972656,291.9365539550781,296.3664855957031,296.02691650390625,285.6565246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829757036641,3.873384724073503e-09,0.0009829718619585,-0.009199840016663,0.0,0.0,0.0,-0.0067330189049243,60.0,10.66135597229004,-0.0,-6.58786376561693e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36016845703125,0.0,0.0,9.213941666530444e-05,298.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3571472167969,0.0,0.0,9.702737588668242e-05,299.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3585205078125,0.0,0.0,7.166408613556996e-05,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3581848144531,0.0,0.0,9.702733950689436e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.36004638671875,0.0,0.0,0.0004602543485816,285.267578125,294.1499938964844,294.9471740722656,291.9334716796875,296.342041015625,296.0172424316406,285.6645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.730175723859475e-09,0.0009817471727728,-0.008824611082673,0.0,0.0,0.0,-0.0066620237194001,60.0,10.630840301513672,-0.0,-6.571458044390965e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36016845703125,0.0,0.0,9.213941666530444e-05,298.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3571472167969,0.0,0.0,9.702737588668242e-05,299.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3585205078125,0.0,0.0,7.166408613556996e-05,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3581848144531,0.0,0.0,9.702733950689436e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.36004638671875,0.0,0.0,0.0004602543485816,285.267578125,294.1499938964844,294.9471740722656,291.9334716796875,296.342041015625,296.0172424316406,285.6645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.730175723859475e-09,0.0009817471727728,-0.008824611082673,0.0,0.0,0.0,-0.0066620237194001,60.0,10.630840301513672,-0.0,-6.571458044390965e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,9.202660294249654e-05,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3562927246094,0.0,0.0,9.690858132671563e-05,299.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.357666015625,0.0,0.0,7.157633808674291e-05,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573303222656,0.0,0.0,9.690853767096996e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35919189453125,0.0,0.0,0.0004596908402163,285.2679138183594,294.1499938964844,294.9271545410156,291.9296875,296.3177185058594,296.0067749023437,285.6725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805486770346,3.589603281284326e-09,0.0009805450681596,-0.0084562869742512,0.0,0.0,0.0,-0.0065923356451094,60.0,10.59945011138916,-0.0,-6.555373488481564e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,9.202660294249654e-05,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3562927246094,0.0,0.0,9.690858132671563e-05,299.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.357666015625,0.0,0.0,7.157633808674291e-05,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573303222656,0.0,0.0,9.690853767096996e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35919189453125,0.0,0.0,0.0004596908402163,285.2679138183594,294.1499938964844,294.9271545410156,291.9296875,296.3177185058594,296.0067749023437,285.6725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805486770346,3.589603281284326e-09,0.0009805450681596,-0.0084562869742512,0.0,0.0,0.0,-0.0065923356451094,60.0,10.59945011138916,-0.0,-6.555373488481564e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35888671875,0.0,0.0,9.197120380122216e-05,298.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559265136719,0.0,0.0,9.685024269856513e-05,298.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572998046875,0.0,0.0,7.153325714170933e-05,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3569641113281,0.0,0.0,9.685020631877704e-05,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587646484375,0.0,0.0,0.0004594141501002,285.26812744140625,294.1499938964844,294.9161682128906,291.9274597167969,296.3055419921875,296.0010681152344,285.6766052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799589170143,3.52057893948654e-09,0.0009799553081393,-0.0082754287868738,0.0,0.0,0.0,-0.0065581197850406,60.0,10.583259582519531,-0.0,-6.547482911400948e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3584899902344,0.0,0.0,9.191620483761652e-05,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3555603027344,0.0,0.0,9.679232607595624e-05,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3569030761719,0.0,0.0,7.149047451093793e-05,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565673828125,0.0,0.0,9.679228969616815e-05,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583984375,0.0,0.0,0.0004591394099406,285.26837158203125,294.1499938964844,294.90447998046875,291.925048828125,296.2933959960937,295.99517822265625,285.6805725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793727658689,3.452045538310244e-09,0.0009793692734092,-0.0080958567559719,0.0,0.0,0.0,-0.0065241446718573,60.0,10.56688117980957,-0.0,-6.539652730452873e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3577880859375,0.0,0.0,9.18073783395812e-05,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548583984375,0.0,0.0,9.667772974353284e-05,298.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.356201171875,0.0,0.0,7.140583329601213e-05,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558654785156,0.0,0.0,9.667768608778716e-05,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.357666015625,0.0,0.0,0.0004585958085954,285.2688903808594,294.1499938964844,294.8788452148437,291.9195251464844,296.26910400390625,295.9828796386719,285.6885681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782123379409,3.3164415658148982e-09,0.0009782089618965,-0.0077405446209013,0.0,0.0,0.0,-0.0064569162204861,60.0,10.53359603881836,-0.0,-6.524174267497075e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3577880859375,0.0,0.0,9.18073783395812e-05,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548583984375,0.0,0.0,9.667772974353284e-05,298.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.356201171875,0.0,0.0,7.140583329601213e-05,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558654785156,0.0,0.0,9.667768608778716e-05,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.357666015625,0.0,0.0,0.0004585958085954,285.2688903808594,294.1499938964844,294.8788452148437,291.9195251464844,296.26910400390625,295.9828796386719,285.6885681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782123379409,3.3164415658148982e-09,0.0009782089618965,-0.0077405446209013,0.0,0.0,0.0,-0.0064569162204861,60.0,10.53359603881836,-0.0,-6.524174267497075e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3571472167969,0.0,0.0,9.170070552499963e-05,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.354248046875,0.0,0.0,9.656538895796984e-05,298.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3555908203125,0.0,0.0,7.13228655513376e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3552551269531,0.0,0.0,9.656535257818176e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570251464844,0.0,0.0,0.0004580629756674,285.2695007324219,294.1499938964844,294.8500061035156,291.9129943847656,296.24468994140625,294.9692077636719,285.6965026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.183519670102441e-09,0.0009770725155249,-0.0073922569863498,0.0,0.0,0.0,-0.0063910214230418,60.0,10.49862289428711,-0.0,-6.509019812028782e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3571472167969,0.0,0.0,9.170070552499963e-05,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.354248046875,0.0,0.0,9.656538895796984e-05,298.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3555908203125,0.0,0.0,7.13228655513376e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3552551269531,0.0,0.0,9.656535257818176e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570251464844,0.0,0.0,0.0004580629756674,285.2695007324219,294.1499938964844,294.8500061035156,291.9129943847656,296.24468994140625,294.9692077636719,285.6965026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.183519670102441e-09,0.0009770725155249,-0.0073922569863498,0.0,0.0,0.0,-0.0063910214230418,60.0,10.49862289428711,-0.0,-6.509019812028782e-08,0.0,281.9107666015625,283.824951171875,294.2433166503906,295.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.069844999503492e-21,1.0349224997517457e-21,1.0349224997517457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
