time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17628060,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134155273437,0.0,0.0,9.914131805999205e-05,297.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134765625,0.0,0.0,0.0001044005839503,297.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134155273437,0.0,0.0,7.710991485510021e-05,297.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31365966796875,0.0,0.0,0.0001044005839503,297.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.32098388671875,0.0,0.0,0.000495231419336,293.3659973144531,294.1499938964844,296.0443420410156,293.80841064453125,294.8436279296875,298.06866455078125,293.18756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563398245722,1.2452066044943422e-08,0.0010563273681327,-0.0316647216677665,0.0,0.0,0.0,-0.0109858382493257,60.0,2.090814113616944,0.0,-7.607928154129695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628120,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134155273437,0.0,0.0,9.914131805999205e-05,297.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134765625,0.0,0.0,0.0001044005839503,297.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134155273437,0.0,0.0,7.710991485510021e-05,297.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31365966796875,0.0,0.0,0.0001044005839503,297.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.32098388671875,0.0,0.0,0.000495231419336,293.3659973144531,294.1499938964844,296.0443420410156,293.80841064453125,294.8436279296875,298.06866455078125,293.18756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563398245722,1.2452066044943422e-08,0.0010563273681327,-0.0316647216677665,0.0,0.0,0.0,-0.0109858382493257,60.0,2.090814113616944,0.0,-7.607928154129695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628180,297.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.31317138671875,0.0,0.0,9.892135858535768e-05,297.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132629394531,0.0,0.0,0.0001041689538396,297.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31317138671875,0.0,0.0,7.693883526371792e-05,297.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134155273437,0.0,0.0,0.0001041689538396,297.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3206481933594,0.0,0.0,0.0004941326333209,293.3646850585937,294.1499938964844,296.0318298339844,293.7965393066406,294.86572265625,298.0557861328125,293.1895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539960348978,1.2178002606333392e-08,0.0010539839277043,-0.0309475865215063,0.0,0.0,0.0,-0.0108499731868505,60.0,2.0751867294311523,0.0,-7.574206506433256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628240,297.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.31317138671875,0.0,0.0,9.892135858535768e-05,297.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132629394531,0.0,0.0,0.0001041689538396,297.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31317138671875,0.0,0.0,7.693883526371792e-05,297.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134155273437,0.0,0.0,0.0001041689538396,297.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3206481933594,0.0,0.0,0.0004941326333209,293.3646850585937,294.1499938964844,296.0318298339844,293.7965393066406,294.86572265625,298.0557861328125,293.1895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539960348978,1.2178002606333392e-08,0.0010539839277043,-0.0309475865215063,0.0,0.0,0.0,-0.0108499731868505,60.0,2.0751867294311523,0.0,-7.574206506433256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628300,297.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.31304931640625,0.0,0.0,9.881709411274642e-05,297.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131103515625,0.0,0.0,0.0001040591596392,297.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.31304931640625,0.0,0.0,7.685773744015023e-05,297.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.31329345703125,0.0,0.0,0.0001040591596392,297.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3204650878906,0.0,0.0,0.0004936118493787,293.364013671875,294.1499938964844,296.0257873535156,293.7908020019531,294.8764953613281,298.049560546875,293.1905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528854327276,1.2048095854311214e-08,0.0010528734419494,-0.0306076481938362,0.0,0.0,0.0,-0.0107855750247836,60.0,2.067657470703125,0.0,-7.55824842713082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628360,297.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128967285156,0.0,0.0,9.871795919025315e-05,297.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.31298828125,0.0,0.0,0.0001039547641994,297.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3129272460937,0.0,0.0,7.678063411731273e-05,297.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31317138671875,0.0,0.0,0.0001039547641994,297.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3202819824219,0.0,0.0,0.0004931166185997,293.3633728027344,294.1499938964844,296.0198669433594,293.78521728515625,294.8871154785156,298.0434265136719,293.1915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518290800973,1.1924575993305098e-08,0.0010518172057345,-0.0302844103425741,0.0,0.0,0.0,-0.0107243405655026,60.0,2.060341119766236,0.0,-7.54309041894885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628420,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3126220703125,0.0,0.0,9.853498340817168e-05,297.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3127136230469,0.0,0.0,0.0001037620822899,297.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3126525878906,0.0,0.0,7.663832366233692e-05,297.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128662109375,0.0,0.0,0.0001037620822899,297.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3199157714844,0.0,0.0,0.000492202641908,293.3620300292969,294.1499938964844,296.0083923339844,293.7743530273437,294.9078674316406,298.0315246582031,293.1934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049879239872,1.1696599244714893e-08,0.0010498675983399,-0.0296877976506948,0.0,0.0,0.0,-0.0106113217771053,60.0,2.046356439590454,0.0,-7.51515401020697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628480,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3126220703125,0.0,0.0,9.853498340817168e-05,297.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3127136230469,0.0,0.0,0.0001037620822899,297.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3126525878906,0.0,0.0,7.663832366233692e-05,297.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128662109375,0.0,0.0,0.0001037620822899,297.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3199157714844,0.0,0.0,0.000492202641908,293.3620300292969,294.1499938964844,296.0083923339844,293.7743530273437,294.9078674316406,298.0315246582031,293.1934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049879239872,1.1696599244714893e-08,0.0010498675983399,-0.0296877976506948,0.0,0.0,0.0,-0.0106113217771053,60.0,2.046356439590454,0.0,-7.51515401020697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628540,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3123474121094,0.0,0.0,9.83708378043957e-05,297.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124084472656,0.0,0.0,0.0001035892273648,297.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3123474121094,0.0,0.0,7.651065243408084e-05,297.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125915527344,0.0,0.0,0.0001035892273648,297.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.31951904296875,0.0,0.0,0.0004913826705887,293.3607177734375,294.1499938964844,295.9974670410156,293.7640075683594,294.927978515625,298.0201110839844,293.1954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481300996616,1.1492075735475282e-08,0.0010481185745447,-0.0291525367647409,0.0,0.0,0.0,-0.0105099296197295,60.0,2.033167839050293,0.0,-7.490135800480857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628600,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3123474121094,0.0,0.0,9.83708378043957e-05,297.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124084472656,0.0,0.0,0.0001035892273648,297.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3123474121094,0.0,0.0,7.651065243408084e-05,297.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125915527344,0.0,0.0,0.0001035892273648,297.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.31951904296875,0.0,0.0,0.0004913826705887,293.3607177734375,294.1499938964844,295.9974670410156,293.7640075683594,294.927978515625,298.0201110839844,293.1954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481300996616,1.1492075735475282e-08,0.0010481185745447,-0.0291525367647409,0.0,0.0,0.0,-0.0105099296197295,60.0,2.033167839050293,0.0,-7.490135800480857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628660,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3120422363281,0.0,0.0,9.822984429774806e-05,297.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121032714844,0.0,0.0,0.0001034407541737,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3120422363281,0.0,0.0,7.640098920091987e-05,297.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3122863769531,0.0,0.0,0.0001034407541737,297.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3191223144531,0.0,0.0,0.0004906784160993,293.359375,294.1499938964844,295.98699951171875,293.7541198730469,294.947509765625,298.0091247558594,293.1972961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466278763487,1.1316409143091732e-08,0.0010466165840625,-0.0286927763372659,0.0,0.0,0.0,-0.0104228444397449,60.0,2.020864963531494,0.0,-7.468680252031845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628720,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3120422363281,0.0,0.0,9.822984429774806e-05,297.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121032714844,0.0,0.0,0.0001034407541737,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3120422363281,0.0,0.0,7.640098920091987e-05,297.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3122863769531,0.0,0.0,0.0001034407541737,297.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3191223144531,0.0,0.0,0.0004906784160993,293.359375,294.1499938964844,295.98699951171875,293.7541198730469,294.947509765625,298.0091247558594,293.1972961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466278763487,1.1316409143091732e-08,0.0010466165840625,-0.0286927763372659,0.0,0.0,0.0,-0.0104228444397449,60.0,2.020864963531494,0.0,-7.468680252031845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628780,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31170654296875,0.0,0.0,9.811135532800108e-05,297.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117980957031,0.0,0.0,0.0001033159787766,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117370605469,0.0,0.0,7.630883192177862e-05,297.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119506835937,0.0,0.0,0.0001033159787766,297.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3187255859375,0.0,0.0,0.0004900865606032,293.3580627441406,294.1499938964844,295.97705078125,293.74468994140625,294.9664611816406,297.99859619140625,293.1991577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453652357682,1.1168776126169178e-08,0.0010453540598973,-0.0283063724637031,0.0,0.0,0.0,-0.0103496564552187,60.0,2.0094094276428223,0.0,-7.450672967479478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628840,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31170654296875,0.0,0.0,9.811135532800108e-05,297.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117980957031,0.0,0.0,0.0001033159787766,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117370605469,0.0,0.0,7.630883192177862e-05,297.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119506835937,0.0,0.0,0.0001033159787766,297.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3187255859375,0.0,0.0,0.0004900865606032,293.3580627441406,294.1499938964844,295.97705078125,293.74468994140625,294.9664611816406,297.99859619140625,293.1991577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453652357682,1.1168776126169178e-08,0.0010453540598973,-0.0283063724637031,0.0,0.0,0.0,-0.0103496564552187,60.0,2.0094094276428223,0.0,-7.450672967479478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628900,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3115539550781,0.0,0.0,9.806240268517286e-05,297.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116149902344,0.0,0.0,0.0001032644358929,297.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3115539550781,0.0,0.0,7.62707568355836e-05,297.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117980957031,0.0,0.0,0.0001032644358929,297.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3185119628906,0.0,0.0,0.0004898420302197,293.3573913574219,294.1499938964844,295.9722595214844,293.7401428222656,294.9756774902344,297.9934997558594,293.2000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448441607877,1.1107786690445213e-08,0.0010448329849168,-0.0281467419117689,0.0,0.0,0.0,-0.0103194238618016,60.0,2.0040552616119385,0.0,-7.44323997992069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628960,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3113708496094,0.0,0.0,9.801916166907176e-05,297.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114624023437,0.0,0.0,0.0001032188956742,297.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114013671875,0.0,0.0,7.623712008353323e-05,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116149902344,0.0,0.0,0.0001032188956742,297.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182983398437,0.0,0.0,0.00048962602159,293.35675048828125,294.1499938964844,295.9675598144531,293.7357177734375,294.9848022460937,297.988525390625,293.20098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443836217746,1.1053904458435682e-08,0.001044372562319,-0.0280057080090045,0.0,0.0,0.0,-0.010292712599039,60.0,1.998906373977661,0.0,-7.436676696670474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629020,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31103515625,0.0,0.0,9.795039659366012e-05,297.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31109619140625,0.0,0.0,0.000103146485344,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.31103515625,0.0,0.0,7.618364179506898e-05,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.311279296875,0.0,0.0,0.000103146485344,297.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.31787109375,0.0,0.0,0.000489282538183,293.3554077148437,294.1499938964844,295.95855712890625,293.7271728515625,295.002685546875,297.9787902832031,293.2027893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436500888317,1.0968228103536148e-08,0.0010436390293762,-0.0277814548462629,0.0,0.0,0.0,-0.0102502349764108,60.0,1.989171981811524,0.0,-7.426245929309516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629080,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31103515625,0.0,0.0,9.795039659366012e-05,297.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31109619140625,0.0,0.0,0.000103146485344,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.31103515625,0.0,0.0,7.618364179506898e-05,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.311279296875,0.0,0.0,0.000103146485344,297.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.31787109375,0.0,0.0,0.000489282538183,293.3554077148437,294.1499938964844,295.95855712890625,293.7271728515625,295.002685546875,297.9787902832031,293.2027893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436500888317,1.0968228103536148e-08,0.0010436390293762,-0.0277814548462629,0.0,0.0,0.0,-0.0102502349764108,60.0,1.989171981811524,0.0,-7.426245929309516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629140,297.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106689453125,0.0,0.0,9.790944750420748e-05,297.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3107604980469,0.0,0.0,0.0001031033607432,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106994628906,0.0,0.0,7.61517949285917e-05,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109130859375,0.0,0.0,0.0001031033607432,297.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3174133300781,0.0,0.0,0.0004890779382549,293.3540954589844,294.1499938964844,295.95001220703125,293.71905517578125,295.0200500488281,297.96954345703125,293.20458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432137642055,1.0917206694216476e-08,0.0010432029375806,-0.0276479050517082,0.0,0.0,0.0,-0.0102249421179294,60.0,1.9804205894470213,0.0,-7.42003791742718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629200,297.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106689453125,0.0,0.0,9.790944750420748e-05,297.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3107604980469,0.0,0.0,0.0001031033607432,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106994628906,0.0,0.0,7.61517949285917e-05,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109130859375,0.0,0.0,0.0001031033607432,297.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3174133300781,0.0,0.0,0.0004890779382549,293.3540954589844,294.1499938964844,295.95001220703125,293.71905517578125,295.0200500488281,297.96954345703125,293.20458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432137642055,1.0917206694216476e-08,0.0010432029375806,-0.0276479050517082,0.0,0.0,0.0,-0.0102249421179294,60.0,1.9804205894470213,0.0,-7.42003791742718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629260,297.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.310302734375,0.0,0.0,9.788855822989716e-05,297.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3103942871094,0.0,0.0,0.0001030813655233,297.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3103332519531,0.0,0.0,7.613554771523923e-05,297.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.310546875,0.0,0.0,0.0001030813655233,297.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31695556640625,0.0,0.0,0.0004889736301265,293.352783203125,294.1499938964844,295.9424133300781,293.7118835449219,295.0369873046875,297.96075439453125,293.2063293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429912945255,1.0891180401984002e-08,0.0010429803514853,-0.0275797825306653,0.0,0.0,0.0,-0.0102120405063033,60.0,1.9726117849349976,0.0,-7.416871738996633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629320,297.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.310302734375,0.0,0.0,9.788855822989716e-05,297.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3103942871094,0.0,0.0,0.0001030813655233,297.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3103332519531,0.0,0.0,7.613554771523923e-05,297.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.310546875,0.0,0.0,0.0001030813655233,297.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31695556640625,0.0,0.0,0.0004889736301265,293.352783203125,294.1499938964844,295.9424133300781,293.7118835449219,295.0369873046875,297.96075439453125,293.2063293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429912945255,1.0891180401984002e-08,0.0010429803514853,-0.0275797825306653,0.0,0.0,0.0,-0.0102120405063033,60.0,1.9726117849349976,0.0,-7.416871738996633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629380,297.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099365234375,0.0,0.0,9.78751268121414e-05,297.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099975585937,0.0,0.0,0.0001030672210617,297.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099365234375,0.0,0.0,7.612509944010526e-05,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3101501464844,0.0,0.0,0.0001030672210617,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3164978027344,0.0,0.0,0.0004889065166935,293.3514709472656,294.1499938964844,295.93621826171875,293.7060241699219,295.0535888671875,297.9526062011719,293.20806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428479872643,1.0874439126951074e-08,0.0010428371606394,-0.0275359619408845,0.0,0.0,0.0,-0.0102037405595183,60.0,1.965824604034424,0.0,-7.41483603405868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629440,297.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099365234375,0.0,0.0,9.78751268121414e-05,297.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099975585937,0.0,0.0,0.0001030672210617,297.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099365234375,0.0,0.0,7.612509944010526e-05,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3101501464844,0.0,0.0,0.0001030672210617,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3164978027344,0.0,0.0,0.0004889065166935,293.3514709472656,294.1499938964844,295.93621826171875,293.7060241699219,295.0535888671875,297.9526062011719,293.20806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428479872643,1.0874439126951074e-08,0.0010428371606394,-0.0275359619408845,0.0,0.0,0.0,-0.0102037405595183,60.0,1.965824604034424,0.0,-7.41483603405868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629500,297.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.30975341796875,0.0,0.0,9.787106682779267e-05,297.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.309814453125,0.0,0.0,0.0001030629500746,297.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.30975341796875,0.0,0.0,7.61219416745007e-05,297.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099670410156,0.0,0.0,0.0001030629500746,297.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3162841796875,0.0,0.0,0.0004888862604275,293.3507995605469,294.1499938964844,295.9336242675781,293.7035522460937,295.0617370605469,297.9488830566406,293.2089538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428047971799,1.0869383615386141e-08,0.001042793970555,-0.0275227297097444,0.0,0.0,0.0,-0.01020123437047,60.0,1.9628819227218628,0.0,-7.414221414592248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629560,297.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095703125,0.0,0.0,9.786878217710182e-05,297.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.30963134765625,0.0,0.0,0.0001030605417327,297.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095703125,0.0,0.0,7.612016634084284e-05,297.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3097839355469,0.0,0.0,0.0001030605417327,297.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160400390625,0.0,0.0,0.0004888748517259,293.35015869140625,294.1499938964844,295.93133544921875,293.701416015625,295.06982421875,297.9454650878906,293.2098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427804663777,1.0866537003551002e-08,0.0010427695233374,-0.0275152791291475,0.0,0.0,0.0,-0.0101998234167695,60.0,1.9602631330490112,0.0,-7.413875380279934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629620,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3091735839844,0.0,0.0,9.786881855688988e-05,297.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3092346191406,0.0,0.0,0.0001030605781124,297.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3091735839844,0.0,0.0,7.61201954446733e-05,297.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30938720703125,0.0,0.0,0.0001030605781124,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155517578125,0.0,0.0,0.0004888750263489,293.3488464355469,294.1499938964844,295.9276733398437,293.69793701171875,295.08563232421875,297.939453125,293.2115173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427808156237,1.0866579636115148e-08,0.0010427698725834,-0.0275153890252113,0.0,0.0,0.0,-0.0101998439058661,60.0,1.9558305740356443,0.0,-7.413880354079083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629680,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3091735839844,0.0,0.0,9.786881855688988e-05,297.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3092346191406,0.0,0.0,0.0001030605781124,297.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3091735839844,0.0,0.0,7.61201954446733e-05,297.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30938720703125,0.0,0.0,0.0001030605781124,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155517578125,0.0,0.0,0.0004888750263489,293.3488464355469,294.1499938964844,295.9276733398437,293.69793701171875,295.08563232421875,297.939453125,293.2115173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427808156237,1.0866579636115148e-08,0.0010427698725834,-0.0275153890252113,0.0,0.0,0.0,-0.0101998439058661,60.0,1.9558305740356443,0.0,-7.413880354079083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629740,297.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3087463378906,0.0,0.0,9.787463204702362e-05,297.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.308837890625,0.0,0.0,0.0001030666971928,297.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.30877685546875,0.0,0.0,7.612471381435171e-05,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3089904785156,0.0,0.0,0.0001030666971928,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3150634765625,0.0,0.0,0.0004889040719717,293.3475341796875,294.1499938964844,295.9251403808594,293.695556640625,295.1010437011719,297.9347839355469,293.21319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428426321595,1.0873820066592545e-08,0.0010428318055346,-0.0275343414396047,0.0,0.0,0.0,-0.0102034332230687,60.0,1.952500462532044,0.0,-7.41476071652869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629800,297.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3087463378906,0.0,0.0,9.787463204702362e-05,297.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.308837890625,0.0,0.0,0.0001030666971928,297.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.30877685546875,0.0,0.0,7.612471381435171e-05,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3089904785156,0.0,0.0,0.0001030666971928,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3150634765625,0.0,0.0,0.0004889040719717,293.3475341796875,294.1499938964844,295.9251403808594,293.695556640625,295.1010437011719,297.9347839355469,293.21319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428426321595,1.0873820066592545e-08,0.0010428318055346,-0.0275343414396047,0.0,0.0,0.0,-0.0102034332230687,60.0,1.952500462532044,0.0,-7.41476071652869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629860,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.308349609375,0.0,0.0,9.788542229216546e-05,297.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30841064453125,0.0,0.0,0.0001030780622386,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.308349609375,0.0,0.0,7.613310299348086e-05,297.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3085632324219,0.0,0.0,0.0001030780622386,297.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3145751953125,0.0,0.0,0.0004889579140581,293.34625244140625,294.1499938964844,295.92364501953125,293.6941223144531,295.1160888671875,297.93121337890625,293.21484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429576504975,1.0887262646974705e-08,0.0010429467074573,-0.0275695268064737,0.0,0.0,0.0,-0.01021009683609,60.0,1.950000286102295,0.0,-7.416395675363675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629920,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.308349609375,0.0,0.0,9.788542229216546e-05,297.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30841064453125,0.0,0.0,0.0001030780622386,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.308349609375,0.0,0.0,7.613310299348086e-05,297.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3085632324219,0.0,0.0,0.0001030780622386,297.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3145751953125,0.0,0.0,0.0004889579140581,293.34625244140625,294.1499938964844,295.92364501953125,293.6941223144531,295.1160888671875,297.93121337890625,293.21484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429576504975,1.0887262646974705e-08,0.0010429467074573,-0.0275695268064737,0.0,0.0,0.0,-0.01021009683609,60.0,1.950000286102295,0.0,-7.416395675363675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629980,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.30792236328125,0.0,0.0,9.790065087145194e-05,297.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3080139160156,0.0,0.0,0.0001030941057251,297.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3079528808594,0.0,0.0,7.614495552843437e-05,297.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3081359863281,0.0,0.0,0.0001030941057251,297.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3140869140625,0.0,0.0,0.0004890340496785,293.344970703125,294.1499938964844,295.9230651855469,293.6935729980469,295.130859375,297.9285888671875,293.21649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431199334561,1.0906241243446857e-08,0.0010431089904159,-0.0276192035526037,0.0,0.0,0.0,-0.0102195059880614,60.0,1.948278784751892,0.0,-7.41870422871216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630040,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.30792236328125,0.0,0.0,9.790065087145194e-05,297.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3080139160156,0.0,0.0,0.0001030941057251,297.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3079528808594,0.0,0.0,7.614495552843437e-05,297.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3081359863281,0.0,0.0,0.0001030941057251,297.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3140869140625,0.0,0.0,0.0004890340496785,293.344970703125,294.1499938964844,295.9230651855469,293.6935729980469,295.130859375,297.9285888671875,293.21649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431199334561,1.0906241243446857e-08,0.0010431089904159,-0.0276192035526037,0.0,0.0,0.0,-0.0102195059880614,60.0,1.948278784751892,0.0,-7.41870422871216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630100,297.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077087402344,0.0,0.0,9.791015327209608e-05,297.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.30780029296875,0.0,0.0,0.0001031041028909,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077392578125,0.0,0.0,7.615234062541276e-05,297.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30792236328125,0.0,0.0,0.0001031041028909,297.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3138427734375,0.0,0.0,0.0004890814889222,293.3443298339844,294.1499938964844,295.9231262207031,293.693603515625,295.1381225585937,297.9277648925781,293.21728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432210983708,1.0918072668175682e-08,0.0010432101553305,-0.0276501737534999,0.0,0.0,0.0,-0.0102253714576363,60.0,1.9477827548980715,0.0,-7.420143077752074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630160,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3074951171875,0.0,0.0,9.792020136956124e-05,297.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3075866699219,0.0,0.0,0.0001031146894092,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3075256347656,0.0,0.0,7.61601550038904e-05,297.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077087402344,0.0,0.0,0.0001031146894092,297.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135681152344,0.0,0.0,0.0004891316639259,293.3436889648437,294.1499938964844,295.92333984375,293.69384765625,295.1452941894531,297.9271240234375,293.2181091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433284332975,1.0930595983893454e-08,0.0010433174902573,-0.0276829525828361,0.0,0.0,0.0,-0.0102315805852413,60.0,1.9474241733551023,0.0,-7.421666481377542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630220,297.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3070678710937,0.0,0.0,9.794165816856548e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3071594238281,0.0,0.0,0.0001031372812576,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3070983886719,0.0,0.0,7.617684605065733e-05,297.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3072814941406,0.0,0.0,0.0001031372812576,297.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130798339844,0.0,0.0,0.0004892388824373,293.3424072265625,294.1499938964844,295.92437744140625,293.6947937011719,295.1595764160156,297.9262390136719,293.2197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435567237436,1.0957325713434333e-08,0.0010435457807034,-0.0277529172599315,0.0,0.0,0.0,-0.0102448305115103,60.0,1.9469873905181885,0.0,-7.424919346021852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630280,297.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3070678710937,0.0,0.0,9.794165816856548e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3071594238281,0.0,0.0,0.0001031372812576,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3070983886719,0.0,0.0,7.617684605065733e-05,297.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3072814941406,0.0,0.0,0.0001031372812576,297.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130798339844,0.0,0.0,0.0004892388824373,293.3424072265625,294.1499938964844,295.92437744140625,293.6947937011719,295.1595764160156,297.9262390136719,293.2197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435567237436,1.0957325713434333e-08,0.0010435457807034,-0.0277529172599315,0.0,0.0,0.0,-0.0102448305115103,60.0,1.9469873905181885,0.0,-7.424919346021852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630340,297.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.306640625,0.0,0.0,9.796607628231868e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.30670166015625,0.0,0.0,0.0001031629944918,297.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.306640625,0.0,0.0,7.619583630003035e-05,297.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3068542480469,0.0,0.0,0.0001031629944918,297.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31256103515625,0.0,0.0,0.0004893608274869,293.3411560058594,294.1499938964844,295.926025390625,293.6963806152344,295.173583984375,297.9262084960937,293.2213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438169119879,1.0987747600665898e-08,0.0010438059689477,-0.0278325453400611,0.0,0.0,0.0,-0.0102599114179611,60.0,1.947187781333924,0.0,-7.428621984217898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630400,297.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.306640625,0.0,0.0,9.796607628231868e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.30670166015625,0.0,0.0,0.0001031629944918,297.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.306640625,0.0,0.0,7.619583630003035e-05,297.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3068542480469,0.0,0.0,0.0001031629944918,297.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31256103515625,0.0,0.0,0.0004893608274869,293.3411560058594,294.1499938964844,295.926025390625,293.6963806152344,295.173583984375,297.9262084960937,293.2213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438169119879,1.0987747600665898e-08,0.0010438059689477,-0.0278325453400611,0.0,0.0,0.0,-0.0102599114179611,60.0,1.947187781333924,0.0,-7.428621984217898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630460,297.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.30621337890625,0.0,0.0,9.799216059036552e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3062744140625,0.0,0.0,0.0001031904612318,297.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30621337890625,0.0,0.0,7.621612894581631e-05,297.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.306396484375,0.0,0.0,0.0001031904612318,297.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3120422363281,0.0,0.0,0.0004894911544397,293.33990478515625,294.1499938964844,295.9282531738281,293.698486328125,295.1874084472656,297.92694091796875,293.222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440947953611,1.1020248713577985e-08,0.0010440838523209,-0.0279176160693168,0.0,0.0,0.0,-0.0102760242298245,60.0,1.947892546653748,0.0,-7.43257828617061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
