time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17630520,297.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.30621337890625,0.0,0.0,9.799216059036552e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3062744140625,0.0,0.0,0.0001031904612318,297.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30621337890625,0.0,0.0,7.621612894581631e-05,297.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.306396484375,0.0,0.0,0.0001031904612318,297.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3120422363281,0.0,0.0,0.0004894911544397,293.33990478515625,294.1499938964844,295.9282531738281,293.698486328125,295.1874084472656,297.92694091796875,293.222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440947953611,1.1020248713577985e-08,0.0010440838523209,-0.0279176160693168,0.0,0.0,0.0,-0.0102760242298245,60.0,1.947892546653748,0.0,-7.43257828617061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630580,297.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3057556152344,0.0,0.0,9.801925625652076e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3058166503906,0.0,0.0,0.0001032189975376,297.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3057556152344,0.0,0.0,7.623720011906698e-05,297.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30596923828125,0.0,0.0,0.0001032189975376,297.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3115234375,0.0,0.0,0.0004896264872513,293.3386535644531,294.1499938964844,295.9309387207031,293.7010192871094,295.20098876953125,297.92828369140625,293.2244567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443835053592,1.1054010151667626e-08,0.001044372562319,-0.0280059855431318,0.0,0.0,0.0,-0.0102927610278129,60.0,1.9490091800689693,0.0,-7.436689486439718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630640,297.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3057556152344,0.0,0.0,9.801925625652076e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3058166503906,0.0,0.0,0.0001032189975376,297.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3057556152344,0.0,0.0,7.623720011906698e-05,297.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30596923828125,0.0,0.0,0.0001032189975376,297.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3115234375,0.0,0.0,0.0004896264872513,293.3386535644531,294.1499938964844,295.9309387207031,293.7010192871094,295.20098876953125,297.92828369140625,293.2244567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443835053592,1.1054010151667626e-08,0.001044372562319,-0.0280059855431318,0.0,0.0,0.0,-0.0102927610278129,60.0,1.9490091800689693,0.0,-7.436689486439718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630700,297.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3055419921875,0.0,0.0,9.803297143662348e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056030273437,0.0,0.0,0.0001032334403134,297.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3055419921875,0.0,0.0,7.624786667292938e-05,297.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.30572509765625,0.0,0.0,0.0001032334403134,297.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.311279296875,0.0,0.0,0.0004896949976682,293.3380432128906,294.1499938964844,295.93243408203125,293.7024230957031,295.20770263671875,297.9292297363281,293.2252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445297230035,1.1071096039927396e-08,0.0010445186635479,-0.0280507057905197,0.0,0.0,0.0,-0.0103012304753065,60.0,1.9497294425964355,0.0,-7.43877066611276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630760,297.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3053283691406,0.0,0.0,9.804664296098052e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3053894042969,0.0,0.0,0.0001032478394336,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3053283691406,0.0,0.0,7.625850412296131e-05,297.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3055114746094,0.0,0.0,0.0001032478394336,297.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3110046386719,0.0,0.0,0.0004897632752545,293.3374328613281,294.1499938964844,295.9339904785156,293.70391845703125,295.21435546875,297.9302978515625,293.2260131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446753585711,1.1088131302017246e-08,0.0010446642991155,-0.028095293790102,0.0,0.0,0.0,-0.0103096757084131,60.0,1.950504899024964,0.0,-7.440845450901179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630820,297.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30487060546875,0.0,0.0,9.807377500692382e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.304931640625,0.0,0.0,0.0001032764121191,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30487060546875,0.0,0.0,7.627960440004244e-05,297.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3050537109375,0.0,0.0,0.0001032764121191,297.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3104858398437,0.0,0.0,0.0004898988408967,293.3362121582031,294.1499938964844,295.93731689453125,293.7070617675781,295.22760009765625,297.9326477050781,293.2275695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449644178152,1.1121932708135772e-08,0.0010449532419443,-0.0281837657094001,0.0,0.0,0.0,-0.0103264329954981,60.0,1.9521552324295044,0.0,-7.444963756597647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630880,297.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30487060546875,0.0,0.0,9.807377500692382e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.304931640625,0.0,0.0,0.0001032764121191,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30487060546875,0.0,0.0,7.627960440004244e-05,297.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3050537109375,0.0,0.0,0.0001032764121191,297.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3104858398437,0.0,0.0,0.0004898988408967,293.3362121582031,294.1499938964844,295.93731689453125,293.7070617675781,295.22760009765625,297.9326477050781,293.2275695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449644178152,1.1121932708135772e-08,0.0010449532419443,-0.0281837657094001,0.0,0.0,0.0,-0.0103264329954981,60.0,1.9521552324295044,0.0,-7.444963756597647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630940,297.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3044128417969,0.0,0.0,9.809984476305544e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3044738769531,0.0,0.0,0.0001033038570312,297.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3044128417969,0.0,0.0,7.629988249391317e-05,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3045959472656,0.0,0.0,0.0001033038570312,297.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099670410156,0.0,0.0,0.0004900290514342,293.3349914550781,294.1499938964844,295.9407958984375,293.7103576660156,295.2406616210937,297.93536376953125,293.2290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045242184773,1.1154410728408948e-08,0.0010452310089021,-0.0282687749713659,0.0,0.0,0.0,-0.0103425337001681,60.0,1.9539823532104488,0.0,-7.448922190178564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631000,297.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3044128417969,0.0,0.0,9.809984476305544e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3044738769531,0.0,0.0,0.0001033038570312,297.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3044128417969,0.0,0.0,7.629988249391317e-05,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3045959472656,0.0,0.0,0.0001033038570312,297.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099670410156,0.0,0.0,0.0004900290514342,293.3349914550781,294.1499938964844,295.9407958984375,293.7103576660156,295.2406616210937,297.93536376953125,293.2290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045242184773,1.1154410728408948e-08,0.0010452310089021,-0.0282687749713659,0.0,0.0,0.0,-0.0103425337001681,60.0,1.9539823532104488,0.0,-7.448922190178564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631060,297.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.303955078125,0.0,0.0,9.812421194510534e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30401611328125,0.0,0.0,0.0001033295193337,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.303955078125,0.0,0.0,7.631882908754051e-05,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041381835937,0.0,0.0,0.0001033295193337,297.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3094482421875,0.0,0.0,0.0004901507636532,293.3337707519531,294.1499938964844,295.94439697265625,293.7137451171875,295.2535400390625,297.9383544921875,293.2306213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455016745254,1.118476689043746e-08,0.0010454904986545,-0.0283482261002063,0.0,0.0,0.0,-0.0103575820103287,60.0,1.9558926820755005,0.0,-7.452622696746404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631120,297.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.303955078125,0.0,0.0,9.812421194510534e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30401611328125,0.0,0.0,0.0001033295193337,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.303955078125,0.0,0.0,7.631882908754051e-05,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041381835937,0.0,0.0,0.0001033295193337,297.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3094482421875,0.0,0.0,0.0004901507636532,293.3337707519531,294.1499938964844,295.94439697265625,293.7137451171875,295.2535400390625,297.9383544921875,293.2306213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455016745254,1.118476689043746e-08,0.0010454904986545,-0.0283482261002063,0.0,0.0,0.0,-0.0103575820103287,60.0,1.9558926820755005,0.0,-7.452622696746404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631180,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3034973144531,0.0,0.0,9.81461998890154e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3035583496094,0.0,0.0,0.0001033526714309,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30352783203125,0.0,0.0,7.633592758793384e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3036804199219,0.0,0.0,0.0001033526714309,297.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30889892578125,0.0,0.0,0.0004902606015093,293.33258056640625,294.1499938964844,295.9479675292969,293.7171325683594,295.2662353515625,297.9415283203125,293.2321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457360185682,1.1212160089257852e-08,0.001045724726282,-0.0284199248999357,0.0,0.0,0.0,-0.0103711616247892,60.0,1.9577994346618648,0.0,-7.455962247604475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631240,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3034973144531,0.0,0.0,9.81461998890154e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3035583496094,0.0,0.0,0.0001033526714309,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30352783203125,0.0,0.0,7.633592758793384e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3036804199219,0.0,0.0,0.0001033526714309,297.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30889892578125,0.0,0.0,0.0004902606015093,293.33258056640625,294.1499938964844,295.9479675292969,293.7171325683594,295.2662353515625,297.9415283203125,293.2321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457360185682,1.1212160089257852e-08,0.001045724726282,-0.0284199248999357,0.0,0.0,0.0,-0.0103711616247892,60.0,1.9577994346618648,0.0,-7.455962247604475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631300,297.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30328369140625,0.0,0.0,9.815568046178667e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3033447265625,0.0,0.0,0.0001033626613207,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.30328369140625,0.0,0.0,7.634331268491223e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.303466796875,0.0,0.0,0.0001033626613207,297.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30865478515625,0.0,0.0,0.0004903079825453,293.3320007324219,294.1499938964844,295.94970703125,293.7187805175781,295.2724914550781,297.94317626953125,293.2328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458369506523,1.122397996766722e-08,0.001045825658366,-0.0284508615732193,0.0,0.0,0.0,-0.0103770215064287,60.0,1.9587090015411377,0.0,-7.457403938815332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631360,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.30303955078125,0.0,0.0,9.81645134743303e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031005859375,0.0,0.0,0.0001033719599945,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3030700683594,0.0,0.0,7.635017391294241e-05,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.30322265625,0.0,0.0,0.0001033719599945,297.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3083801269531,0.0,0.0,0.0004903520457446,293.3314208984375,294.1499938964844,295.951416015625,293.72039794921875,295.2787475585937,297.9447937011719,293.233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459307814016,1.1234979169216786e-08,0.0010459194891154,-0.0284796506166458,0.0,0.0,0.0,-0.0103824725374579,60.0,1.959587574005127,0.0,-7.458745443500447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631420,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025817871094,0.0,0.0,9.81803677859716e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026428222656,0.0,0.0,0.0001033886583172,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026123046875,0.0,0.0,7.636250666109845e-05,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3027648925781,0.0,0.0,0.0001033886583172,297.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.307861328125,0.0,0.0,0.0004904312663711,293.33026123046875,294.1499938964844,295.9546813964844,293.7234802246094,295.2911071777344,297.9480285644531,293.2351379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460999328643,1.1254732257270916e-08,0.0010460887569934,-0.0285313501954078,0.0,0.0,0.0,-0.0103922663256526,60.0,1.9612613916397093,0.0,-7.46115489391741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631480,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025817871094,0.0,0.0,9.81803677859716e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026428222656,0.0,0.0,0.0001033886583172,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026123046875,0.0,0.0,7.636250666109845e-05,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3027648925781,0.0,0.0,0.0001033886583172,297.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.307861328125,0.0,0.0,0.0004904312663711,293.33026123046875,294.1499938964844,295.9546813964844,293.7234802246094,295.2911071777344,297.9480285644531,293.2351379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460999328643,1.1254732257270916e-08,0.0010460887569934,-0.0285313501954078,0.0,0.0,0.0,-0.0103922663256526,60.0,1.9612613916397093,0.0,-7.46115489391741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631540,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021240234375,0.0,0.0,9.819174010772258e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021850585937,0.0,0.0,0.0001034006345435,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021545410156,0.0,0.0,7.63713542255573e-05,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30230712890625,0.0,0.0,0.0001034006345435,297.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3073425292969,0.0,0.0,0.0004904880770482,293.3291015625,294.1499938964844,295.9576110839844,293.7262878417969,295.30340576171875,297.95123291015625,293.23663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268901367600392e-08,0.0010462100617587,-0.028568435460329,0.0,0.0,0.0,-0.0103992912918329,60.0,1.9627563953399656,0.0,-7.462883644393514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631600,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021240234375,0.0,0.0,9.819174010772258e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021850585937,0.0,0.0,0.0001034006345435,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021545410156,0.0,0.0,7.63713542255573e-05,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30230712890625,0.0,0.0,0.0001034006345435,297.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3073425292969,0.0,0.0,0.0004904880770482,293.3291015625,294.1499938964844,295.9576110839844,293.7262878417969,295.30340576171875,297.95123291015625,293.23663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268901367600392e-08,0.0010462100617587,-0.028568435460329,0.0,0.0,0.0,-0.0103992912918329,60.0,1.9627563953399656,0.0,-7.462883644393514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631660,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016662597656,0.0,0.0,9.819756087381391e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017272949219,0.0,0.0,0.0001034067608998,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016967773437,0.0,0.0,7.637587987119332e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018493652344,0.0,0.0,0.0001034067608998,297.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30682373046875,0.0,0.0,0.000490517122671,293.32794189453125,294.1499938964844,295.960205078125,293.7287292480469,295.3155517578125,297.9542541503906,293.2381286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462832869961,1.1276151568040405e-08,0.0010462719947099,-0.0285874102264642,0.0,0.0,0.0,-0.0104028852656483,60.0,1.9638912677764893,0.0,-7.463768270099538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631720,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016662597656,0.0,0.0,9.819756087381391e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017272949219,0.0,0.0,0.0001034067608998,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016967773437,0.0,0.0,7.637587987119332e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018493652344,0.0,0.0,0.0001034067608998,297.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30682373046875,0.0,0.0,0.000490517122671,293.32794189453125,294.1499938964844,295.960205078125,293.7287292480469,295.3155517578125,297.9542541503906,293.2381286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462832869961,1.1276151568040405e-08,0.0010462719947099,-0.0285874102264642,0.0,0.0,0.0,-0.0104028852656483,60.0,1.9638912677764893,0.0,-7.463768270099538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631780,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3012390136719,0.0,0.0,9.819737169891596e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.30126953125,0.0,0.0,0.000103406557173,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3012390136719,0.0,0.0,7.637573435204104e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013916015625,0.0,0.0,0.000103406557173,297.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3062744140625,0.0,0.0,0.0004905161913484,293.3268127441406,294.1499938964844,295.9622802734375,293.7306823730469,295.327392578125,297.9568786621094,293.2396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462813079357,1.1275911759867084e-08,0.0010462700156494,-0.0285867825150489,0.0,0.0,0.0,-0.0104027669876813,60.0,1.9644746780395508,0.0,-7.463738427304635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631840,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3012390136719,0.0,0.0,9.819737169891596e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.30126953125,0.0,0.0,0.000103406557173,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3012390136719,0.0,0.0,7.637573435204104e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013916015625,0.0,0.0,0.000103406557173,297.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3062744140625,0.0,0.0,0.0004905161913484,293.3268127441406,294.1499938964844,295.9622802734375,293.7306823730469,295.327392578125,297.9568786621094,293.2396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462813079357,1.1275911759867084e-08,0.0010462700156494,-0.0285867825150489,0.0,0.0,0.0,-0.0104027669876813,60.0,1.9644746780395508,0.0,-7.463738427304635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631900,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009948730469,0.0,0.0,9.819393017096444e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3010559082031,0.0,0.0,0.0001034029337461,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009948730469,0.0,0.0,7.637305679963902e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011779785156,0.0,0.0,0.0001034029337461,297.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3060302734375,0.0,0.0,0.0004904990200884,293.3262634277344,294.1499938964844,295.9631042480469,293.7314758300781,295.3332214355469,297.9579772949219,293.2403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462444042786,1.1271626298992032e-08,0.0010462332284078,-0.0285755656659603,0.0,0.0,0.0,-0.0104006417095661,60.0,1.964515686035156,0.0,-7.46321617839385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631960,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30078125,0.0,0.0,9.81894991127774e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3008117675781,0.0,0.0,0.0001033982698572,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30078125,0.0,0.0,7.63696079957299e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009338378906,0.0,0.0,0.0001033982698572,297.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3057556152344,0.0,0.0,0.0004904768429696,293.32568359375,294.1499938964844,295.9637756347656,293.73211669921875,295.3389892578125,297.958984375,293.2410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461966739967,1.1266100052864658e-08,0.0010461853817105,-0.0285611040890216,0.0,0.0,0.0,-0.0103978998959064,60.0,1.9644660949707031,0.0,-7.462541873337615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632020,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003234863281,0.0,0.0,9.817734098760412e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003845214844,0.0,0.0,0.0001033854714478,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003234863281,0.0,0.0,7.636015652678907e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.30047607421875,0.0,0.0,0.0001033854714478,297.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.30523681640625,0.0,0.0,0.0004904161323793,293.3245849609375,294.1499938964844,295.964599609375,293.7328796386719,295.3504638671875,297.9607849121094,293.2425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460678022354,1.1250955722630351e-08,0.0010460565099492,-0.028521467000246,0.0,0.0,0.0,-0.0103903952986001,60.0,1.9641188383102417,0.0,-7.460694462224637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632080,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003234863281,0.0,0.0,9.817734098760412e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003845214844,0.0,0.0,0.0001033854714478,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003234863281,0.0,0.0,7.636015652678907e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.30047607421875,0.0,0.0,0.0001033854714478,297.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.30523681640625,0.0,0.0,0.0004904161323793,293.3245849609375,294.1499938964844,295.964599609375,293.7328796386719,295.3504638671875,297.9607849121094,293.2425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460678022354,1.1250955722630351e-08,0.0010460565099492,-0.028521467000246,0.0,0.0,0.0,-0.0103903952986001,60.0,1.9641188383102417,0.0,-7.460694462224637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632140,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.29986572265625,0.0,0.0,9.81554840109311e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,0.0001033624503179,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.29986572265625,0.0,0.0,7.634315261384472e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000183105469,0.0,0.0,0.0001033624503179,297.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30474853515625,0.0,0.0,0.0004903069348074,293.3235168457031,294.1499938964844,295.9646301269531,293.7329406738281,295.3616638183594,297.9619140625,293.2440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458348551765,1.1223717955033408e-08,0.0010458236793056,-0.0284501761198043,0.0,0.0,0.0,-0.0103768920525908,60.0,1.962990164756775,0.0,-7.457371964392223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632200,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.29986572265625,0.0,0.0,9.81554840109311e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,0.0001033624503179,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.29986572265625,0.0,0.0,7.634315261384472e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000183105469,0.0,0.0,0.0001033624503179,297.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30474853515625,0.0,0.0,0.0004903069348074,293.3235168457031,294.1499938964844,295.9646301269531,293.7329406738281,295.3616638183594,297.9619140625,293.2440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458348551765,1.1223717955033408e-08,0.0010458236793056,-0.0284501761198043,0.0,0.0,0.0,-0.0103768920525908,60.0,1.962990164756775,0.0,-7.457371964392223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632260,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994079589844,0.0,0.0,9.8125878139399e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994689941406,0.0,0.0,0.0001033312728395,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994079589844,0.0,0.0,7.632012420799583e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2995910644531,0.0,0.0,0.0001033312728395,297.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3042297363281,0.0,0.0,0.0004901590873487,293.32244873046875,294.1499938964844,295.9638061523437,293.7321472167969,295.3726806640625,297.9624328613281,293.2454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455194860696,1.118683456979852e-08,0.0010455083101987,-0.02835363894701,0.0,0.0,0.0,-0.0103586073964834,60.0,1.9611663818359373,0.0,-7.452874228874863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632320,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994079589844,0.0,0.0,9.8125878139399e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994689941406,0.0,0.0,0.0001033312728395,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994079589844,0.0,0.0,7.632012420799583e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2995910644531,0.0,0.0,0.0001033312728395,297.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3042297363281,0.0,0.0,0.0004901590873487,293.32244873046875,294.1499938964844,295.9638061523437,293.7321472167969,295.3726806640625,297.9624328613281,293.2454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455194860696,1.118683456979852e-08,0.0010455083101987,-0.02835363894701,0.0,0.0,0.0,-0.0103586073964834,60.0,1.9611663818359373,0.0,-7.452874228874863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632380,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989807128906,0.0,0.0,9.808691538637504e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.29901123046875,0.0,0.0,0.0001032902437145,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989807128906,0.0,0.0,7.628981984453276e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.29913330078125,0.0,0.0,0.0001032902437145,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3037109375,0.0,0.0,0.0004899644409306,293.3213806152344,294.1499938964844,295.9620361328125,293.73046875,295.3834228515625,297.962158203125,293.2469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045104349032,1.1138284961020872e-08,0.0010450931731611,-0.0282265674322843,0.0,0.0,0.0,-0.0103345392271876,60.0,1.9585014581680296,0.0,-7.446956828971454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632440,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989807128906,0.0,0.0,9.808691538637504e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.29901123046875,0.0,0.0,0.0001032902437145,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989807128906,0.0,0.0,7.628981984453276e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.29913330078125,0.0,0.0,0.0001032902437145,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3037109375,0.0,0.0,0.0004899644409306,293.3213806152344,294.1499938964844,295.9620361328125,293.73046875,295.3834228515625,297.962158203125,293.2469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045104349032,1.1138284961020872e-08,0.0010450931731611,-0.0282265674322843,0.0,0.0,0.0,-0.0103345392271876,60.0,1.9585014581680296,0.0,-7.446956828971454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632500,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987365722656,0.0,0.0,9.80626791715622e-05,297.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987976074219,0.0,0.0,0.0001032647269312,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987670898437,0.0,0.0,7.627097511431202e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989196777344,0.0,0.0,0.0001032647269312,297.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.303466796875,0.0,0.0,0.0004898433689959,293.32086181640625,294.1499938964844,295.96075439453125,293.729248046875,295.3887023925781,297.96160888671875,293.2476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448456741869,1.1108091335643168e-08,0.0010448346147313,-0.0281475391238927,0.0,0.0,0.0,-0.0103195691481232,60.0,1.9567244052886963,0.0,-7.443277638685687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632560,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.29852294921875,0.0,0.0,9.803679131437092e-05,297.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.298583984375,0.0,0.0,0.000103237463918,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.29852294921875,0.0,0.0,7.625083526363596e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2986755371094,0.0,0.0,0.000103237463918,297.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30322265625,0.0,0.0,0.000489714089781,293.3203430175781,294.1499938964844,295.9591979980469,293.727783203125,295.3938903808594,297.9608764648437,293.2484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445698862895,1.1075834471796496e-08,0.0010445588268339,-0.0280631091445684,0.0,0.0,0.0,-0.0103035783395171,60.0,1.9547903537750244,0.0,-7.439347626814198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632620,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.298095703125,0.0,0.0,9.797972597880288e-05,297.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2981262207031,0.0,0.0,0.0001031773717841,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.298095703125,0.0,0.0,7.620645192218944e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982482910156,0.0,0.0,0.0001031773717841,297.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3027038574219,0.0,0.0,0.0004894290468655,293.3193359375,294.1499938964844,295.9552307128906,293.7240295410156,295.4041748046875,297.9589538574219,293.2498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439634788781,1.1004735789299502e-08,0.0010439524194225,-0.0278770122677087,0.0,0.0,0.0,-0.0102683398872613,60.0,1.9504451751708984,0.0,-7.43068966357896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632680,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.298095703125,0.0,0.0,9.797972597880288e-05,297.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2981262207031,0.0,0.0,0.0001031773717841,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.298095703125,0.0,0.0,7.620645192218944e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982482910156,0.0,0.0,0.0001031773717841,297.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3027038574219,0.0,0.0,0.0004894290468655,293.3193359375,294.1499938964844,295.9552307128906,293.7240295410156,295.4041748046875,297.9589538574219,293.2498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439634788781,1.1004735789299502e-08,0.0010439524194225,-0.0278770122677087,0.0,0.0,0.0,-0.0102683398872613,60.0,1.9504451751708984,0.0,-7.43068966357896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632740,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2976379394531,0.0,0.0,9.790881449589506e-05,297.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2976989746094,0.0,0.0,0.0001031026986311,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2976379394531,0.0,0.0,7.615130016347393e-05,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2977905273437,0.0,0.0,0.0001031026986311,297.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3022155761719,0.0,0.0,0.0004890747950412,293.3183288574219,294.1499938964844,295.95001220703125,293.71905517578125,295.4140930175781,297.9558410644531,293.2513122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432068957015,1.0916384240999832e-08,0.0010431959526613,-0.0276457536965608,0.0,0.0,0.0,-0.0102245351299643,60.0,1.944730758666992,0.0,-7.419937730901438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632800,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2976379394531,0.0,0.0,9.790881449589506e-05,297.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2976989746094,0.0,0.0,0.0001031026986311,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2976379394531,0.0,0.0,7.615130016347393e-05,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2977905273437,0.0,0.0,0.0001031026986311,297.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3022155761719,0.0,0.0,0.0004890747950412,293.3183288574219,294.1499938964844,295.95001220703125,293.71905517578125,295.4140930175781,297.9558410644531,293.2513122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432068957015,1.0916384240999832e-08,0.0010431959526613,-0.0276457536965608,0.0,0.0,0.0,-0.0102245351299643,60.0,1.944730758666992,0.0,-7.419937730901438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632860,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2972106933594,0.0,0.0,9.783392306417228e-05,297.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2972717285156,0.0,0.0,0.0001030238272505,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2972106933594,0.0,0.0,7.609304884681478e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.29736328125,0.0,0.0,0.0001030238272505,297.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017272949219,0.0,0.0,0.0004887006944045,293.3173217773437,294.1499938964844,295.9425354003906,293.7128601074219,295.4237060546875,297.9513854980469,293.25274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424088686704,1.0823068663512458e-08,0.0010423980420455,-0.0274014975875616,0.0,0.0,0.0,-0.010178274475038,60.0,1.937643051147461,0.0,-7.408590363411349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632920,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2972106933594,0.0,0.0,9.783392306417228e-05,297.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2972717285156,0.0,0.0,0.0001030238272505,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2972106933594,0.0,0.0,7.609304884681478e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.29736328125,0.0,0.0,0.0001030238272505,297.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017272949219,0.0,0.0,0.0004887006944045,293.3173217773437,294.1499938964844,295.9425354003906,293.7128601074219,295.4237060546875,297.9513854980469,293.25274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424088686704,1.0823068663512458e-08,0.0010423980420455,-0.0274014975875616,0.0,0.0,0.0,-0.010178274475038,60.0,1.937643051147461,0.0,-7.408590363411349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
