time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17632980,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2967834472656,0.0,0.0,9.775820217328146e-05,297.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2968444824219,0.0,0.0,0.000102944090031,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2967834472656,0.0,0.0,7.603415724588558e-05,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29693603515625,0.0,0.0,0.000102944090031,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3012390136719,0.0,0.0,0.0004883224610239,293.3163452148437,294.1499938964844,295.9320983886719,293.7054138183594,295.43292236328125,297.9449157714844,293.2541809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416021104902,1.0728723687236652e-08,0.0010415914002805,-0.0271545387804508,0.0,0.0,0.0,-0.0101315043866634,60.0,1.928567886352539,0.0,-7.397126466912597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633040,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2967834472656,0.0,0.0,9.775820217328146e-05,297.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2968444824219,0.0,0.0,0.000102944090031,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2967834472656,0.0,0.0,7.603415724588558e-05,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29693603515625,0.0,0.0,0.000102944090031,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3012390136719,0.0,0.0,0.0004883224610239,293.3163452148437,294.1499938964844,295.9320983886719,293.7054138183594,295.43292236328125,297.9449157714844,293.2541809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416021104902,1.0728723687236652e-08,0.0010415914002805,-0.0271545387804508,0.0,0.0,0.0,-0.0101315043866634,60.0,1.928567886352539,0.0,-7.397126466912597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633100,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.29656982421875,0.0,0.0,9.772035991773008e-05,297.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.296630859375,0.0,0.0,0.0001029042468871,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29656982421875,0.0,0.0,7.600472599733621e-05,297.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2967224121094,0.0,0.0,0.0001029042468871,297.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009948730469,0.0,0.0,0.0004881334316451,293.3158569335937,294.1499938964844,295.92584228515625,293.7012634277344,295.43731689453125,297.9406433105469,293.2549133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411989642307,1.0681579176718973e-08,0.0010411882540211,-0.0270311329513788,0.0,0.0,0.0,-0.0101081328466534,60.0,1.9230929613113403,0.0,-7.391400913547842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633160,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2963562011719,0.0,0.0,9.768254676600918e-05,297.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2964172363281,0.0,0.0,0.0001028644255711,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2963562011719,0.0,0.0,7.597531657665968e-05,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2965087890625,0.0,0.0,0.0001028644255711,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007507324219,0.0,0.0,0.0004879445477854,293.3153991699219,294.1499938964844,295.9189147949219,293.6968688964844,295.4416198730469,297.9358825683594,293.255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407960508018,1.0634463976089137e-08,0.0010407854570075,-0.0269078016281127,0.0,0.0,0.0,-0.0100847762078046,60.0,1.917258620262146,0.0,-7.385681755067709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633220,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2959289550781,0.0,0.0,9.760698594618587e-05,297.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2959899902344,0.0,0.0,0.0001027848556987,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2959289550781,0.0,0.0,7.591654866700992e-05,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.29608154296875,0.0,0.0,0.0001027848556987,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002624511719,0.0,0.0,0.000487567129312,293.314453125,294.1499938964844,295.9031677246094,293.6872863769531,295.4499816894531,297.92535400390625,293.2570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399909224361,1.0540323280849861e-08,0.0010399804450571,-0.0266613699495792,0.0,0.0,0.0,-0.0100381057709455,60.0,1.904790043830872,0.0,-7.3742604911331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633280,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2959289550781,0.0,0.0,9.760698594618587e-05,297.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2959899902344,0.0,0.0,0.0001027848556987,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2959289550781,0.0,0.0,7.591654866700992e-05,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.29608154296875,0.0,0.0,0.0001027848556987,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002624511719,0.0,0.0,0.000487567129312,293.314453125,294.1499938964844,295.9031677246094,293.6872863769531,295.4499816894531,297.92535400390625,293.2570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399909224361,1.0540323280849861e-08,0.0010399804450571,-0.0266613699495792,0.0,0.0,0.0,-0.0100381057709455,60.0,1.904790043830872,0.0,-7.3742604911331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633340,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2955322265625,0.0,0.0,9.753164340509102e-05,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2955627441406,0.0,0.0,0.0001027055113809,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2955322265625,0.0,0.0,7.585794082842767e-05,297.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.295654296875,0.0,0.0,0.0001027055113809,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998046875,0.0,0.0,0.0004871907294727,293.3135070800781,294.1499938964844,295.8851318359375,293.6767578125,295.4577941894531,297.9123840332031,293.25848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391881223767,1.0446444598244398e-08,0.0010391777614131,-0.0264156218618154,0.0,0.0,0.0,-0.0099915666505694,60.0,1.8903228044509888,0.0,-7.36287972813443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633400,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2955322265625,0.0,0.0,9.753164340509102e-05,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2955627441406,0.0,0.0,0.0001027055113809,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2955322265625,0.0,0.0,7.585794082842767e-05,297.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.295654296875,0.0,0.0,0.0001027055113809,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998046875,0.0,0.0,0.0004871907294727,293.3135070800781,294.1499938964844,295.8851318359375,293.6767578125,295.4577941894531,297.9123840332031,293.25848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391881223767,1.0446444598244398e-08,0.0010391777614131,-0.0264156218618154,0.0,0.0,0.0,-0.0099915666505694,60.0,1.8903228044509888,0.0,-7.36287972813443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633460,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.29510498046875,0.0,0.0,9.74564827629365e-05,297.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.295166015625,0.0,0.0,0.0001026263707899,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29510498046875,0.0,0.0,7.579948578495532e-05,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2952575683594,0.0,0.0,0.0001026263707899,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2993469238281,0.0,0.0,0.0004868153191637,293.3126220703125,294.1499938964844,295.8650207519531,293.6654357910156,295.465087890625,297.897216796875,293.2599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383874177932,1.0352804835633831e-08,0.0010383770568296,-0.0261704921722412,0.0,0.0,0.0,-0.0099451458081603,60.0,1.8742923736572263,0.0,-7.351536623900756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633520,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.29510498046875,0.0,0.0,9.74564827629365e-05,297.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.295166015625,0.0,0.0,0.0001026263707899,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29510498046875,0.0,0.0,7.579948578495532e-05,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2952575683594,0.0,0.0,0.0001026263707899,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2993469238281,0.0,0.0,0.0004868153191637,293.3126220703125,294.1499938964844,295.8650207519531,293.6654357910156,295.465087890625,297.897216796875,293.2599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383874177932,1.0352804835633831e-08,0.0010383770568296,-0.0261704921722412,0.0,0.0,0.0,-0.0099451458081603,60.0,1.8742923736572263,0.0,-7.351536623900756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633580,297.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2947082519531,0.0,0.0,9.73815403995104e-05,297.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29473876953125,0.0,0.0,0.0001025474557536,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2947082519531,0.0,0.0,7.57411980885081e-05,297.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2948608398437,0.0,0.0,0.0001025474557536,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29888916015625,0.0,0.0,0.0004864409565925,293.3117370605469,294.1499938964844,295.8430480957031,293.6533508300781,295.4718322753906,297.88006591796875,293.2613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375888086855,1.0259429750192341e-08,0.0010375785641372,-0.0259260516613721,0.0,0.0,0.0,-0.0098988553509116,60.0,1.856879949569702,0.0,-7.34023402060302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633640,297.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2947082519531,0.0,0.0,9.73815403995104e-05,297.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29473876953125,0.0,0.0,0.0001025474557536,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2947082519531,0.0,0.0,7.57411980885081e-05,297.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2948608398437,0.0,0.0,0.0001025474557536,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29888916015625,0.0,0.0,0.0004864409565925,293.3117370605469,294.1499938964844,295.8430480957031,293.6533508300781,295.4718322753906,297.88006591796875,293.2613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375888086855,1.0259429750192341e-08,0.0010375785641372,-0.0259260516613721,0.0,0.0,0.0,-0.0098988553509116,60.0,1.856879949569702,0.0,-7.34023402060302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633700,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.29449462890625,0.0,0.0,9.73441856331192e-05,297.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2945556640625,0.0,0.0,0.0001025081146508,297.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2945251464844,0.0,0.0,7.571214518975466e-05,297.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2946472167969,0.0,0.0,0.0001025081146508,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.29864501953125,0.0,0.0,0.0004862543428316,293.311279296875,294.1499938964844,295.8314208984375,293.6470642089844,295.4748840332031,297.8705444335937,293.2620544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371907847002,1.0212883871929536e-08,0.0010371806565672,-0.0258041992783546,0.0,0.0,0.0,-0.0098757809028029,60.0,1.8475680351257324,0.0,-7.334603679964857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633760,297.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2943115234375,0.0,0.0,9.730686724651604e-05,297.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2943420410156,0.0,0.0,0.0001024688172037,297.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2943115234375,0.0,0.0,7.568312139483169e-05,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2944641113281,0.0,0.0,0.0001024688172037,297.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2984313964844,0.0,0.0,0.0004860679619014,293.31085205078125,294.1499938964844,295.8194580078125,293.6406555175781,295.47784423828125,297.86065673828125,293.26275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367932263761,1.0166393060728753e-08,0.0010367830982431,-0.0256824903190135,0.0,0.0,0.0,-0.0098527334630489,60.0,1.8380378484725952,0.0,-7.32898115529679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633820,297.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2939147949219,0.0,0.0,9.72323614405468e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2939758300781,0.0,0.0,0.0001023903605528,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2939147949219,0.0,0.0,7.562516839243472e-05,297.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2940673828125,0.0,0.0,0.0001023903605528,297.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2979736328125,0.0,0.0,0.0004856957821175,293.3099975585937,294.1499938964844,295.7944641113281,293.6273803710937,295.4834289550781,297.84014892578125,293.26416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359993902966,1.0073560652301694e-08,0.0010359892621636,-0.0254394616931676,0.0,0.0,0.0,-0.0098067121580243,60.0,1.818527579307556,0.0,-7.317761685499137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633880,297.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2939147949219,0.0,0.0,9.72323614405468e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2939758300781,0.0,0.0,0.0001023903605528,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2939147949219,0.0,0.0,7.562516839243472e-05,297.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2940673828125,0.0,0.0,0.0001023903605528,297.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2979736328125,0.0,0.0,0.0004856957821175,293.3099975585937,294.1499938964844,295.7944641113281,293.6273803710937,295.4834289550781,297.84014892578125,293.26416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359993902966,1.0073560652301694e-08,0.0010359892621636,-0.0254394616931676,0.0,0.0,0.0,-0.0098067121580243,60.0,1.818527579307556,0.0,-7.317761685499137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633940,297.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29351806640625,0.0,0.0,9.715816122479735e-05,297.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2935791015625,0.0,0.0,0.0001023122240439,297.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2935485839844,0.0,0.0,7.556745549663901e-05,297.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2936706542969,0.0,0.0,0.0001023122240439,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.29754638671875,0.0,0.0,0.0004853251448366,293.30914306640625,294.1499938964844,295.768310546875,293.6137084960937,295.4883728027344,297.8180236816406,293.2655639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352088138461,9.981112825130369e-09,0.0010351988021284,-0.025197435170412,0.0,0.0,0.0,-0.0097608817741274,60.0,1.7980095148086548,0.0,-7.306597638034874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634000,297.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29351806640625,0.0,0.0,9.715816122479735e-05,297.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2935791015625,0.0,0.0,0.0001023122240439,297.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2935485839844,0.0,0.0,7.556745549663901e-05,297.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2936706542969,0.0,0.0,0.0001023122240439,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.29754638671875,0.0,0.0,0.0004853251448366,293.30914306640625,294.1499938964844,295.768310546875,293.6137084960937,295.4883728027344,297.8180236816406,293.2655639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352088138461,9.981112825130369e-09,0.0010351988021284,-0.025197435170412,0.0,0.0,0.0,-0.0097608817741274,60.0,1.7980095148086548,0.0,-7.306597638034874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634060,297.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2933044433594,0.0,0.0,9.711676830193028e-05,297.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2933654785156,0.0,0.0,0.0001022686337819,297.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2933349609375,0.0,0.0,7.553525938419625e-05,297.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29345703125,0.0,0.0,0.0001022686337819,297.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973022460937,0.0,0.0,0.0004851183621212,293.3086853027344,294.1499938964844,295.75323486328125,293.6058654785156,295.4908142089844,297.80487060546875,293.266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347677161917,9.929536304298381e-09,0.0010347578208893,-0.0250624064356088,0.0,0.0,0.0,-0.0097353132441639,60.0,1.7861061096191406,0.0,-7.30037257312688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634120,297.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.29315185546875,0.0,0.0,9.708424477139488e-05,297.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2931823730469,0.0,0.0,0.0001022343858494,297.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.29315185546875,0.0,0.0,7.550996815552935e-05,297.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29327392578125,0.0,0.0,0.0001022343858494,297.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.297119140625,0.0,0.0,0.0004849559045396,293.308349609375,294.1499938964844,295.7412109375,293.59967041015625,295.49273681640625,297.7945556640625,293.2669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344211477786,9.8890193811485e-09,0.0010344112524762,-0.0249563325196504,0.0,0.0,0.0,-0.0097152274101972,60.0,1.7767529487609863,0.0,-7.295484749647585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634180,297.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29278564453125,0.0,0.0,9.701062663225456e-05,297.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2928161621094,0.0,0.0,0.000102156860521,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.29278564453125,0.0,0.0,7.545271364506334e-05,297.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2929077148437,0.0,0.0,0.000102156860521,297.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.29669189453125,0.0,0.0,0.0004845881776418,293.3075256347656,294.1499938964844,295.71337890625,293.5853881835937,295.4964599609375,297.7699890136719,293.26837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336368577554,9.797296307567649e-09,0.0010336269624531,-0.0247161947190761,0.0,0.0,0.0,-0.0096697565168142,60.0,1.75494122505188,0.0,-7.284424441422743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634240,297.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29278564453125,0.0,0.0,9.701062663225456e-05,297.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2928161621094,0.0,0.0,0.000102156860521,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.29278564453125,0.0,0.0,7.545271364506334e-05,297.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2929077148437,0.0,0.0,0.000102156860521,297.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.29669189453125,0.0,0.0,0.0004845881776418,293.3075256347656,294.1499938964844,295.71337890625,293.5853881835937,295.4964599609375,297.7699890136719,293.26837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336368577554,9.797296307567649e-09,0.0010336269624531,-0.0247161947190761,0.0,0.0,0.0,-0.0096697565168142,60.0,1.75494122505188,0.0,-7.284424441422743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634300,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2926025390625,0.0,0.0,9.697397035779431e-05,297.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2926330566406,0.0,0.0,0.0001021182615659,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2926025390625,0.0,0.0,7.542419916717336e-05,297.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.292724609375,0.0,0.0,0.0001021182615659,297.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2964782714844,0.0,0.0,0.0004844050563406,293.30712890625,294.1499938964844,295.69927978515625,293.57818603515625,295.4980163574219,297.7572631835937,293.26904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332462843507,9.751625285048249e-09,0.0010332365054637,-0.0245966222137212,0.0,0.0,0.0,-0.0096471160650253,60.0,1.7438451051712036,0.0,-7.278920577391548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634360,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2924194335937,0.0,0.0,9.69373795669526e-05,297.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2924499511719,0.0,0.0,0.0001020797280943,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2924194335937,0.0,0.0,7.539574289694428e-05,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29254150390625,0.0,0.0,0.0001020797280943,297.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2962646484375,0.0,0.0,0.0004842222842853,293.3067626953125,294.1499938964844,295.6850891113281,293.57098388671875,295.4994201660156,297.744384765625,293.2697448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328564094379,9.706035974943461e-09,0.0010328467469662,-0.0244772620499134,0.0,0.0,0.0,-0.0096245156601071,60.0,1.7326951026916504,0.0,-7.273428792586857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634420,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.29205322265625,0.0,0.0,9.686436533229426e-05,297.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2920837402344,0.0,0.0,0.0001020028430502,297.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.29205322265625,0.0,0.0,7.533895404776558e-05,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.29217529296875,0.0,0.0,0.0001020028430502,297.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2958679199219,0.0,0.0,0.0004838575841858,293.30596923828125,294.1499938964844,295.6565246582031,293.5565185546875,295.501953125,297.71832275390625,293.2711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320784058421,9.615066076662517e-09,0.0010320688597857,-0.0242390874773263,0.0,0.0,0.0,-0.0095794172957539,60.0,1.71031653881073,0.0,-7.262475776315115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634480,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.29205322265625,0.0,0.0,9.686436533229426e-05,297.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2920837402344,0.0,0.0,0.0001020028430502,297.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.29205322265625,0.0,0.0,7.533895404776558e-05,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.29217529296875,0.0,0.0,0.0001020028430502,297.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2958679199219,0.0,0.0,0.0004838575841858,293.30596923828125,294.1499938964844,295.6565246582031,293.5565185546875,295.501953125,297.71832275390625,293.2711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320784058421,9.615066076662517e-09,0.0010320688597857,-0.0242390874773263,0.0,0.0,0.0,-0.0095794172957539,60.0,1.71031653881073,0.0,-7.262475776315115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634540,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.29168701171875,0.0,0.0,9.679172944743186e-05,297.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.291748046875,0.0,0.0,0.0001019263509078,297.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29168701171875,0.0,0.0,7.528245623689145e-05,297.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29180908203125,0.0,0.0,0.0001019263509078,297.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29547119140625,0.0,0.0,0.0004834947467315,293.30523681640625,294.1499938964844,295.6279296875,293.5421142578125,295.50390625,297.6917724609375,293.2724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313044767826,9.52456691294401e-09,0.0010312949307262,-0.0240021403878927,0.0,0.0,0.0,-0.0095345536246895,60.0,1.68787682056427,0.0,-7.251588129975063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634600,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.29168701171875,0.0,0.0,9.679172944743186e-05,297.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.291748046875,0.0,0.0,0.0001019263509078,297.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29168701171875,0.0,0.0,7.528245623689145e-05,297.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29180908203125,0.0,0.0,0.0001019263509078,297.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29547119140625,0.0,0.0,0.0004834947467315,293.30523681640625,294.1499938964844,295.6279296875,293.5421142578125,295.50390625,297.6917724609375,293.2724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313044767826,9.52456691294401e-09,0.0010312949307262,-0.0240021403878927,0.0,0.0,0.0,-0.0095345536246895,60.0,1.68787682056427,0.0,-7.251588129975063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634660,297.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2913513183594,0.0,0.0,9.671945736045018e-05,297.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2913818359375,0.0,0.0,0.0001018502516672,297.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2913513183594,0.0,0.0,7.522624946432188e-05,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2914733886719,0.0,0.0,0.0001018502516672,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2950744628906,0.0,0.0,0.0004831337428186,293.30450439453125,294.1499938964844,295.5995483398437,293.5278625488281,295.5052795410156,297.6650085449219,293.2738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305345058441,9.434521608397972e-09,0.001030525076203,-0.0237663798034191,0.0,0.0,0.0,-0.0094899144023656,60.0,1.665545105934143,0.0,-7.240763011395759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634720,297.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2913513183594,0.0,0.0,9.671945736045018e-05,297.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2913818359375,0.0,0.0,0.0001018502516672,297.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2913513183594,0.0,0.0,7.522624946432188e-05,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2914733886719,0.0,0.0,0.0001018502516672,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2950744628906,0.0,0.0,0.0004831337428186,293.30450439453125,294.1499938964844,295.5995483398437,293.5278625488281,295.5052795410156,297.6650085449219,293.2738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305345058441,9.434521608397972e-09,0.001030525076203,-0.0237663798034191,0.0,0.0,0.0,-0.0094899144023656,60.0,1.665545105934143,0.0,-7.240763011395759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634780,297.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.291015625,0.0,0.0,9.664755634730682e-05,297.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2910461425781,0.0,0.0,0.0001017745307763,297.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.291015625,0.0,0.0,7.517031917814165e-05,297.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2911376953125,0.0,0.0,0.0001017745307763,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.294677734375,0.0,0.0,0.0004827745433431,293.30377197265625,294.1499938964844,295.5715637207031,293.5138854980469,295.5061340332031,297.6382141113281,293.2751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297683766111,9.34493371573808e-09,0.0010297589469701,-0.0235318131744861,0.0,0.0,0.0,-0.0094455014914274,60.0,1.6434717178344729,0.0,-7.230000420577198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634840,297.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.291015625,0.0,0.0,9.664755634730682e-05,297.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2910461425781,0.0,0.0,0.0001017745307763,297.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.291015625,0.0,0.0,7.517031917814165e-05,297.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2911376953125,0.0,0.0,0.0001017745307763,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.294677734375,0.0,0.0,0.0004827745433431,293.30377197265625,294.1499938964844,295.5715637207031,293.5138854980469,295.5061340332031,297.6382141113281,293.2751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297683766111,9.34493371573808e-09,0.0010297589469701,-0.0235318131744861,0.0,0.0,0.0,-0.0094455014914274,60.0,1.6434717178344729,0.0,-7.230000420577198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634900,297.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29083251953125,0.0,0.0,9.661178046371788e-05,297.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2908935546875,0.0,0.0,0.0001017368558677,297.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2908630371094,0.0,0.0,7.514249591622502e-05,297.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2909545898437,0.0,0.0,0.0001017368558677,297.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.29449462890625,0.0,0.0,0.0004825958458241,293.3034362792969,294.1499938964844,295.5578308105469,293.5070495605469,295.50634765625,297.6249084472656,293.2758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293872328475,9.300363146280688e-09,0.0010293779196217,-0.0234151110053062,0.0,0.0,0.0,-0.0094234067946672,60.0,1.6326329708099363,0.0,-7.224649323234189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634960,297.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2906799316406,0.0,0.0,9.65760846156627e-05,297.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.29071044921875,0.0,0.0,0.0001016992682707,297.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2906799316406,0.0,0.0,7.511473086196929e-05,297.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2908020019531,0.0,0.0,0.0001016992682707,297.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2943115234375,0.0,0.0,0.0004824175557587,293.3031005859375,294.1499938964844,295.54425048828125,293.50030517578125,295.5064392089844,297.61163330078125,293.2765197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290069039911,9.255887611914204e-09,0.0010289975907653,-0.0232986584305763,0.0,0.0,0.0,-0.0094013586640357,60.0,1.6218984127044678,0.0,-7.219311726203159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635020,297.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.29034423828125,0.0,0.0,9.650489664636552e-05,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2904052734375,0.0,0.0,0.0001016243040794,297.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29034423828125,0.0,0.0,7.505936082452536e-05,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2904663085937,0.0,0.0,0.0001016243040794,297.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2939453125,0.0,0.0,0.0004820619360543,293.3023986816406,294.1499938964844,295.517822265625,293.4871520996094,295.5064392089844,297.5852966308594,293.2778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028248341754,9.167189674030853e-09,0.0010282391449436,-0.0230664126574993,0.0,0.0,0.0,-0.0093573862686753,60.0,1.6006850004196167,0.0,-7.208672059277887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635080,297.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.29034423828125,0.0,0.0,9.650489664636552e-05,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2904052734375,0.0,0.0,0.0001016243040794,297.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29034423828125,0.0,0.0,7.505936082452536e-05,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2904663085937,0.0,0.0,0.0001016243040794,297.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2939453125,0.0,0.0,0.0004820619360543,293.3023986816406,294.1499938964844,295.517822265625,293.4871520996094,295.5064392089844,297.5852966308594,293.2778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028248341754,9.167189674030853e-09,0.0010282391449436,-0.0230664126574993,0.0,0.0,0.0,-0.0093573862686753,60.0,1.6006850004196167,0.0,-7.208672059277887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635140,297.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2900390625,0.0,0.0,9.643418889027088e-05,297.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2900695800781,0.0,0.0,0.0001015498419292,297.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2900390625,0.0,0.0,7.500436913687736e-05,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2901611328125,0.0,0.0,0.0001015498419292,297.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2935791015625,0.0,0.0,0.0004817087319679,293.3017272949219,294.1499938964844,295.49249267578125,293.474609375,295.5060119628906,297.5595397949219,293.2791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274949017912,9.079093921116056e-09,0.0010274858213961,-0.0228357389569282,0.0,0.0,0.0,-0.0093137128278613,60.0,1.58025062084198,0.0,-7.198112683681759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635200,297.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2900390625,0.0,0.0,9.643418889027088e-05,297.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2900695800781,0.0,0.0,0.0001015498419292,297.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2900390625,0.0,0.0,7.500436913687736e-05,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2901611328125,0.0,0.0,0.0001015498419292,297.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2935791015625,0.0,0.0,0.0004817087319679,293.3017272949219,294.1499938964844,295.49249267578125,293.474609375,295.5060119628906,297.5595397949219,293.2791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274949017912,9.079093921116056e-09,0.0010274858213961,-0.0228357389569282,0.0,0.0,0.0,-0.0093137128278613,60.0,1.58025062084198,0.0,-7.198112683681759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635260,297.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2898254394531,0.0,0.0,9.63892089203e-05,297.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2898864746094,0.0,0.0,0.0001015024827211,297.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2898254394531,0.0,0.0,7.496938633266836e-05,297.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2899475097656,0.0,0.0,0.0001015024827211,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2933349609375,0.0,0.0,0.0004814840503968,293.30133056640625,294.1499938964844,295.4769592285156,293.4669189453125,295.5054626464844,297.54351806640625,293.2799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270157363265,9.023056968260336e-09,0.0010270066559314,-0.0226890090852975,0.0,0.0,0.0,-0.0092859333381056,60.0,1.567740559577942,0.0,-7.191399475914295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635320,297.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.28973388671875,0.0,0.0,9.636392496759072e-05,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2897644042969,0.0,0.0,0.0001014758527162,297.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28973388671875,0.0,0.0,7.494971941923723e-05,297.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2898254394531,0.0,0.0,0.0001014758527162,297.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.293212890625,0.0,0.0,0.0004813577397726,293.30108642578125,294.1499938964844,295.4684753417969,293.4627380371094,295.5051574707031,297.5345153808594,293.2804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267462348565,8.991550615178312e-09,0.0010267372708767,-0.0226065106689929,0.0,0.0,0.0,-0.0092703141272068,60.0,1.560703992843628,0.0,-7.187627204530146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635380,297.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2894287109375,0.0,0.0,9.629413398215549e-05,297.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2894592285156,0.0,0.0,0.0001014023582683,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2894287109375,0.0,0.0,7.48954334994778e-05,297.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2895202636719,0.0,0.0,0.0001014023582683,297.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2928466796875,0.0,0.0,0.0004810091340914,293.3004455566406,294.1499938964844,295.446044921875,293.45166015625,295.50396728515625,297.5104064941406,293.28179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260025737807,8.90459705971125e-09,0.0010259936098009,-0.022378820925951,0.0,0.0,0.0,-0.0092272078618407,60.0,1.542208194732666,0.0,-7.177219174536732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
