time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17635440,297.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2894287109375,0.0,0.0,9.629413398215549e-05,297.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2894592285156,0.0,0.0,0.0001014023582683,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2894287109375,0.0,0.0,7.48954334994778e-05,297.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2895202636719,0.0,0.0,0.0001014023582683,297.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2928466796875,0.0,0.0,0.0004810091340914,293.3004455566406,294.1499938964844,295.446044921875,293.45166015625,295.50396728515625,297.5104064941406,293.28179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260025737807,8.90459705971125e-09,0.0010259936098009,-0.022378820925951,0.0,0.0,0.0,-0.0092272078618407,60.0,1.542208194732666,0.0,-7.177219174536732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635500,297.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2892761230469,0.0,0.0,9.625945676816627e-05,297.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.289306640625,0.0,0.0,0.0001013658402371,297.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2892761230469,0.0,0.0,7.486846880055964e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2893981933594,0.0,0.0,0.0001013658402371,297.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2926940917969,0.0,0.0,0.0004808359080925,293.3001403808594,294.1499938964844,295.4354858398437,293.44647216796875,295.5032043457031,297.4989318847656,293.2824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256331879645,8.861394285020197e-09,0.0010256243404,-0.0222656950354576,0.0,0.0,0.0,-0.0092057902365922,60.0,1.533558011054993,0.0,-7.172051397219549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635560,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28912353515625,0.0,0.0,9.622486686566845e-05,297.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2891540527344,0.0,0.0,0.0001013294167933,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.28912353515625,0.0,0.0,7.484156230930239e-05,297.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28924560546875,0.0,0.0,0.0001013294167933,297.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2925109863281,0.0,0.0,0.0004806631477549,293.2998352050781,294.1499938964844,295.4253845214844,293.4414978027344,295.5023803710937,297.4877319335937,293.2830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252646170556,8.818298979917927e-09,0.0010252557694911,-0.0221528466790914,0.0,0.0,0.0,-0.0091844266280531,60.0,1.5251563787460327,0.0,-7.16689783075708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635620,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.288818359375,0.0,0.0,9.615591989131644e-05,297.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28887939453125,0.0,0.0,0.0001012568172882,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.288818359375,0.0,0.0,7.478793850168586e-05,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2889404296875,0.0,0.0,0.0001012568172882,297.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.29217529296875,0.0,0.0,0.0004803187330253,293.2992248535156,294.1499938964844,295.40673828125,293.4323425292969,295.5006103515625,297.4659423828125,293.28436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245299199596,8.732400580413469e-09,0.0010245211888104,-0.0219279136508703,0.0,0.0,0.0,-0.0091418419033288,60.0,1.5089683532714844,0.0,-7.156631909310819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635680,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.288818359375,0.0,0.0,9.615591989131644e-05,297.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28887939453125,0.0,0.0,0.0001012568172882,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.288818359375,0.0,0.0,7.478793850168586e-05,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2889404296875,0.0,0.0,0.0001012568172882,297.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.29217529296875,0.0,0.0,0.0004803187330253,293.2992248535156,294.1499938964844,295.40673828125,293.4323425292969,295.5006103515625,297.4659423828125,293.28436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245299199596,8.732400580413469e-09,0.0010245211888104,-0.0219279136508703,0.0,0.0,0.0,-0.0091418419033288,60.0,1.5089683532714844,0.0,-7.156631909310819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635740,297.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2885437011719,0.0,0.0,9.608758409740405e-05,297.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.28857421875,0.0,0.0,0.0001011848507914,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2885437011719,0.0,0.0,7.473478763131425e-05,297.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2886657714844,0.0,0.0,0.0001011848507914,297.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2918701171875,0.0,0.0,0.0004799773741979,293.29864501953125,294.1499938964844,295.3903503417969,293.4242858886719,295.4985656738281,297.4459533691406,293.2856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238018585368,8.647255356208916e-09,0.0010237931273877,-0.021704951301217,0.0,0.0,0.0,-0.0090996325016021,60.0,1.4945800304412842,0.0,-7.146462621676619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635800,297.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2885437011719,0.0,0.0,9.608758409740405e-05,297.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.28857421875,0.0,0.0,0.0001011848507914,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2885437011719,0.0,0.0,7.473478763131425e-05,297.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2886657714844,0.0,0.0,0.0001011848507914,297.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2918701171875,0.0,0.0,0.0004799773741979,293.29864501953125,294.1499938964844,295.3903503417969,293.4242858886719,295.4985656738281,297.4459533691406,293.2856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238018585368,8.647255356208916e-09,0.0010237931273877,-0.021704951301217,0.0,0.0,0.0,-0.0090996325016021,60.0,1.4945800304412842,0.0,-7.146462621676619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635860,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.28826904296875,0.0,0.0,9.6019750344567e-05,297.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2882995605469,0.0,0.0,0.0001011134154396,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.28826904296875,0.0,0.0,7.468202238669619e-05,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28839111328125,0.0,0.0,0.0001011134154396,297.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2915344238281,0.0,0.0,0.0004796385182999,293.2980651855469,294.1499938964844,295.3764343261719,293.4174499511719,295.496337890625,297.427734375,293.2868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230790358036,8.562737185968672e-09,0.0010230704210698,-0.0214836280792951,0.0,0.0,0.0,-0.0090577332302927,60.0,1.4818499088287354,0.0,-7.13637575699977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635920,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.28826904296875,0.0,0.0,9.6019750344567e-05,297.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2882995605469,0.0,0.0,0.0001011134154396,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.28826904296875,0.0,0.0,7.468202238669619e-05,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28839111328125,0.0,0.0,0.0001011134154396,297.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2915344238281,0.0,0.0,0.0004796385182999,293.2980651855469,294.1499938964844,295.3764343261719,293.4174499511719,295.496337890625,297.427734375,293.2868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230790358036,8.562737185968672e-09,0.0010230704210698,-0.0214836280792951,0.0,0.0,0.0,-0.0090577332302927,60.0,1.4818499088287354,0.0,-7.13637575699977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635980,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2879943847656,0.0,0.0,9.59524477366358e-05,297.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2880249023437,0.0,0.0,0.0001010425476124,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2879943847656,0.0,0.0,7.462967914761975e-05,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2881164550781,0.0,0.0,0.0001010425476124,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2912292480469,0.0,0.0,0.0004793023399543,293.2975158691406,294.1499938964844,295.3652038574219,293.4119567871094,295.49395751953125,297.4115295410156,293.2881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223619174212,8.478886037721622e-09,0.0010223534191027,-0.0212640464305877,0.0,0.0,0.0,-0.0090161645784974,60.0,1.470967173576355,0.0,-7.126374867993945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636040,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2879943847656,0.0,0.0,9.59524477366358e-05,297.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2880249023437,0.0,0.0,0.0001010425476124,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2879943847656,0.0,0.0,7.462967914761975e-05,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2881164550781,0.0,0.0,0.0001010425476124,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2912292480469,0.0,0.0,0.0004793023399543,293.2975158691406,294.1499938964844,295.3652038574219,293.4119567871094,295.49395751953125,297.4115295410156,293.2881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223619174212,8.478886037721622e-09,0.0010223534191027,-0.0212640464305877,0.0,0.0,0.0,-0.0090161645784974,60.0,1.470967173576355,0.0,-7.126374867993945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636100,297.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2878723144531,0.0,0.0,9.591906564310192e-05,297.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.28790283203125,0.0,0.0,0.0001010073974612,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2878723144531,0.0,0.0,7.460371853085235e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2879943847656,0.0,0.0,0.0001010073974612,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.29107666015625,0.0,0.0,0.0004791356041096,293.2972412109375,294.1499938964844,295.3606872558594,293.4097595214844,295.4927062988281,297.4045104980469,293.28875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022006268613,8.437297083219164e-09,0.0010219978867098,-0.0211551375687122,0.0,0.0,0.0,-0.0089955478906631,60.0,1.466523051261902,0.0,-7.121417411326547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636160,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2877502441406,0.0,0.0,9.588577813701704e-05,297.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28778076171875,0.0,0.0,0.0001009723418974,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2877502441406,0.0,0.0,7.457783067366108e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.287841796875,0.0,0.0,0.0001009723418974,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2909240722656,0.0,0.0,0.0004789693339262,293.2969665527344,294.1499938964844,295.3569030761719,293.40789794921875,295.4914855957031,297.39794921875,293.28936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216516675427,8.395826256446526e-09,0.0010216432856395,-0.0210465360432863,0.0,0.0,0.0,-0.0089749889448285,60.0,1.4624578952789309,0.0,-7.116476297142071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636220,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2875061035156,0.0,0.0,9.58194796112366e-05,297.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2875366210937,0.0,0.0,0.0001009025290841,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2875061035156,0.0,0.0,7.452626596204937e-05,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28759765625,0.0,0.0,0.0001009025290841,297.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2906494140625,0.0,0.0,0.0004786381614394,293.29644775390625,294.1499938964844,295.3517761230469,293.4053955078125,295.4889831542969,297.385986328125,293.29058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209451429545,8.313223887057575e-09,0.0010209368774667,-0.0208302196115255,0.0,0.0,0.0,-0.0089340386912226,60.0,1.4552947282791138,0.0,-7.106638122422737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636280,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2875061035156,0.0,0.0,9.58194796112366e-05,297.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2875366210937,0.0,0.0,0.0001009025290841,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2875061035156,0.0,0.0,7.452626596204937e-05,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28759765625,0.0,0.0,0.0001009025290841,297.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2906494140625,0.0,0.0,0.0004786381614394,293.29644775390625,294.1499938964844,295.3517761230469,293.4053955078125,295.4889831542969,297.385986328125,293.29058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209451429545,8.313223887057575e-09,0.0010209368774667,-0.0208302196115255,0.0,0.0,0.0,-0.0089340386912226,60.0,1.4552947282791138,0.0,-7.106638122422737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636340,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2872619628906,0.0,0.0,9.5754221547395e-05,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.28729248046875,0.0,0.0,0.0001008338003885,297.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2872619628906,0.0,0.0,7.447550160577521e-05,297.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.287353515625,0.0,0.0,0.0001008338003885,297.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2903747558594,0.0,0.0,0.0004783121403306,293.29595947265625,294.1499938964844,295.3500061035156,293.404541015625,295.4864807128906,297.3771057128906,293.29180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202497942373,8.231913817269287e-09,0.0010202416451647,-0.0206172838807106,0.0,0.0,0.0,-0.0088937301188707,60.0,1.4509655237197876,0.0,-7.09696124090442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636400,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2872619628906,0.0,0.0,9.5754221547395e-05,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.28729248046875,0.0,0.0,0.0001008338003885,297.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2872619628906,0.0,0.0,7.447550160577521e-05,297.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.287353515625,0.0,0.0,0.0001008338003885,297.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2903747558594,0.0,0.0,0.0004783121403306,293.29595947265625,294.1499938964844,295.3500061035156,293.404541015625,295.4864807128906,297.3771057128906,293.29180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202497942373,8.231913817269287e-09,0.0010202416451647,-0.0206172838807106,0.0,0.0,0.0,-0.0088937301188707,60.0,1.4509655237197876,0.0,-7.09696124090442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636460,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2870788574219,0.0,0.0,9.571491682436316e-05,297.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.287109375,0.0,0.0,0.0001007924147415,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2870788574219,0.0,0.0,7.444493530783802e-05,297.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.28717041015625,0.0,0.0,0.0001007924147415,297.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2901611328125,0.0,0.0,0.0004781158349942,293.29559326171875,294.1499938964844,295.3509216308594,293.4050598144531,295.4847717285156,297.3725891113281,293.29266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198310483247,8.18294587645596e-09,0.0010198228992521,-0.0204890444874763,0.0,0.0,0.0,-0.0088694542646408,60.0,1.4495779275894165,0.0,-7.091136211556659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636520,297.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2870178222656,0.0,0.0,9.569965914124624e-05,297.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2870483398437,0.0,0.0,0.0001007763494271,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2870178222656,0.0,0.0,7.443306822096929e-05,297.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.287109375,0.0,0.0,0.0001007763494271,297.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.29010009765625,0.0,0.0,0.0004780395829584,293.29547119140625,294.1499938964844,295.3517761230469,293.405517578125,295.4841003417969,297.3708190917969,293.2929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196684161201,8.163933529203861e-09,0.0010196602670475,-0.0204392541199922,0.0,0.0,0.0,-0.0088600283488631,60.0,1.449038863182068,0.0,-7.08887526457147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636580,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2867736816406,0.0,0.0,9.566169319441542e-05,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28680419921875,0.0,0.0,0.00010073636804,297.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2867736816406,0.0,0.0,7.440353510901332e-05,297.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2868957519531,0.0,0.0,0.00010073636804,297.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2898254394531,0.0,0.0,0.0004778499423991,293.29498291015625,294.1499938964844,295.3569030761719,293.4083557128906,295.4818420410156,297.3672180175781,293.2942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192636400461,8.11663092292747e-09,0.0010192554909735,-0.0203153751790523,0.0,0.0,0.0,-0.0088365776464343,60.0,1.4496376514434814,0.0,-7.083252029360666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636640,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2867736816406,0.0,0.0,9.566169319441542e-05,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28680419921875,0.0,0.0,0.00010073636804,297.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2867736816406,0.0,0.0,7.440353510901332e-05,297.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2868957519531,0.0,0.0,0.00010073636804,297.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2898254394531,0.0,0.0,0.0004778499423991,293.29498291015625,294.1499938964844,295.3569030761719,293.4083557128906,295.4818420410156,297.3672180175781,293.2942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192636400461,8.11663092292747e-09,0.0010192554909735,-0.0203153751790523,0.0,0.0,0.0,-0.0088365776464343,60.0,1.4496376514434814,0.0,-7.083252029360666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636700,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.28668212890625,0.0,0.0,9.565150685375556e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2867126464844,0.0,0.0,0.0001007256432785,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.28668212890625,0.0,0.0,7.439561886712909e-05,297.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2867736816406,0.0,0.0,0.0001007256432785,297.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2896728515625,0.0,0.0,0.0004777990980073,293.29473876953125,294.1499938964844,295.3606872558594,293.4104309082031,295.4808044433594,297.3670959472656,293.2947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191556066274,8.103946846915733e-09,0.0010191474575549,-0.0202821586281061,0.0,0.0,0.0,-0.0088302921503782,60.0,1.4513152837753296,0.0,-7.081744257675382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636760,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2865600585937,0.0,0.0,9.564262290950865e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2865905761719,0.0,0.0,0.000100716286397,297.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2865600585937,0.0,0.0,7.438870670739561e-05,297.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2866516113281,0.0,0.0,0.000100716286397,297.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.28955078125,0.0,0.0,0.0004777546855621,293.2945251464844,294.1499938964844,295.3652038574219,293.4129333496094,295.47979736328125,297.3672180175781,293.2953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190615430474,8.092872150200492e-09,0.0010190533939749,-0.0202531553804874,0.0,0.0,0.0,-0.0088248047977685,60.0,1.4532618522644043,0.0,-7.080428332528754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636820,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2863464355469,0.0,0.0,9.56339863478206e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.286376953125,0.0,0.0,0.00010070719145,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2863464355469,0.0,0.0,7.438199099851772e-05,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.28643798828125,0.0,0.0,0.00010070719145,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.289306640625,0.0,0.0,0.0004777115536853,293.2940673828125,294.1499938964844,295.3764343261719,293.41912841796875,295.4779663085937,297.36932373046875,293.29656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189681779593,8.082112756824245e-09,0.0010189600288867,-0.0202249772846698,0.0,0.0,0.0,-0.0088194636628031,60.0,1.4585102796554563,0.0,-7.079149355604386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636880,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2863464355469,0.0,0.0,9.56339863478206e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.286376953125,0.0,0.0,0.00010070719145,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2863464355469,0.0,0.0,7.438199099851772e-05,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.28643798828125,0.0,0.0,0.00010070719145,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.289306640625,0.0,0.0,0.0004777115536853,293.2940673828125,294.1499938964844,295.3764343261719,293.41912841796875,295.4779663085937,297.36932373046875,293.29656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189681779593,8.082112756824245e-09,0.0010189600288867,-0.0202249772846698,0.0,0.0,0.0,-0.0088194636628031,60.0,1.4585102796554563,0.0,-7.079149355604386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636940,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2861328125,0.0,0.0,9.56432122620754e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2861633300781,0.0,0.0,0.0001007169121294,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2861633300781,0.0,0.0,7.43891650927253e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2862548828125,0.0,0.0,0.0001007169121294,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2890625,0.0,0.0,0.0004777576541528,293.29364013671875,294.1499938964844,295.3903503417969,293.4267883300781,295.4764709472656,297.37530517578125,293.2977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190668981522,8.093614667359361e-09,0.001019058865495,-0.020255098119378,0.0,0.0,0.0,-0.0088251680135726,60.0,1.4665353298187256,0.0,-7.08051643982799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637000,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2861328125,0.0,0.0,9.56432122620754e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2861633300781,0.0,0.0,0.0001007169121294,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2861633300781,0.0,0.0,7.43891650927253e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2862548828125,0.0,0.0,0.0001007169121294,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2890625,0.0,0.0,0.0004777576541528,293.29364013671875,294.1499938964844,295.3903503417969,293.4267883300781,295.4764709472656,297.37530517578125,293.2977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190668981522,8.093614667359361e-09,0.001019058865495,-0.020255098119378,0.0,0.0,0.0,-0.0088251680135726,60.0,1.4665353298187256,0.0,-7.08051643982799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637060,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.28594970703125,0.0,0.0,9.56615767790936e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2859802246094,0.0,0.0,0.0001007362516247,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28594970703125,0.0,0.0,7.440344779752195e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2860412597656,0.0,0.0,0.0001007362516247,297.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.288818359375,0.0,0.0,0.0004778493894264,293.2932434082031,294.1499938964844,295.40673828125,293.435791015625,295.4752502441406,297.3834228515625,293.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192623594775,8.116495031629256e-09,0.001019254210405,-0.0203150194138288,0.0,0.0,0.0,-0.0088365096598863,60.0,1.4763031005859375,0.0,-7.083235686877742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637120,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.28594970703125,0.0,0.0,9.56615767790936e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2859802246094,0.0,0.0,0.0001007362516247,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28594970703125,0.0,0.0,7.440344779752195e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2860412597656,0.0,0.0,0.0001007362516247,297.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.288818359375,0.0,0.0,0.0004778493894264,293.2932434082031,294.1499938964844,295.40673828125,293.435791015625,295.4752502441406,297.3834228515625,293.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192623594775,8.116495031629256e-09,0.001019254210405,-0.0203150194138288,0.0,0.0,0.0,-0.0088365096598863,60.0,1.4763031005859375,0.0,-7.083235686877742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637180,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2857666015625,0.0,0.0,9.569370740791784e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2857971191406,0.0,0.0,0.0001007700848276,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2857666015625,0.0,0.0,7.442844071192667e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2858581542969,0.0,0.0,0.0001007700848276,297.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2886047363281,0.0,0.0,0.0004780098970513,293.2928466796875,294.1499938964844,295.4253845214844,293.4460144042969,295.4744567871094,297.39483642578125,293.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196048533543,8.156524344826721e-09,0.0010195967042818,-0.0204198509454727,0.0,0.0,0.0,-0.0088563542813062,60.0,1.4881833791732788,0.0,-7.087994191579129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637240,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2857666015625,0.0,0.0,9.569370740791784e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2857971191406,0.0,0.0,0.0001007700848276,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2857666015625,0.0,0.0,7.442844071192667e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2858581542969,0.0,0.0,0.0001007700848276,297.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2886047363281,0.0,0.0,0.0004780098970513,293.2928466796875,294.1499938964844,295.4253845214844,293.4460144042969,295.4744567871094,297.39483642578125,293.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196048533543,8.156524344826721e-09,0.0010195967042818,-0.0204198509454727,0.0,0.0,0.0,-0.0088563542813062,60.0,1.4881833791732788,0.0,-7.087994191579129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637300,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2856750488281,0.0,0.0,9.571343252900988e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28570556640625,0.0,0.0,0.0001007908504107,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2856750488281,0.0,0.0,7.444377843057737e-05,297.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2857666015625,0.0,0.0,0.0001007908504107,297.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2885131835937,0.0,0.0,0.0004781084135174,293.29266357421875,294.1499938964844,295.4354858398437,293.4515686035156,295.4742431640625,297.4015197753906,293.3006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198154486715,8.181095800807725e-09,0.001019807299599,-0.0204841997474432,0.0,0.0,0.0,-0.0088685387745499,60.0,1.4948426485061646,0.0,-7.090915943308573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637360,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2855834960937,0.0,0.0,9.573489660397172e-05,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2856140136719,0.0,0.0,0.000100813456811,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2855834960937,0.0,0.0,7.446047675330192e-05,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2856750488281,0.0,0.0,0.000100813456811,297.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28839111328125,0.0,0.0,0.0004782156611327,293.2924499511719,294.1499938964844,295.446044921875,293.45733642578125,295.47412109375,297.40869140625,293.3012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200444376096,8.207845958452253e-09,0.0010200361721217,-0.0205542538315057,0.0,0.0,0.0,-0.0088817998766899,60.0,1.5017884969711304,0.0,-7.094097753679307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637420,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.285400390625,0.0,0.0,9.578303433954716e-05,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2854309082031,0.0,0.0,0.0001008641484077,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.285400390625,0.0,0.0,7.44979188311845e-05,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2854919433594,0.0,0.0,0.0001008641484077,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2881774902344,0.0,0.0,0.0004784560878761,293.2920837402344,294.1499938964844,295.4684753417969,293.4696044921875,295.4740600585937,297.42431640625,293.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205563157796,8.267817541707245e-09,0.0010205480502918,-0.0207113102078437,0.0,0.0,0.0,-0.008911526761949,60.0,1.5164285898208618,0.0,-7.101233734374547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637480,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.285400390625,0.0,0.0,9.578303433954716e-05,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2854309082031,0.0,0.0,0.0001008641484077,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.285400390625,0.0,0.0,7.44979188311845e-05,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2854919433594,0.0,0.0,0.0001008641484077,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2881774902344,0.0,0.0,0.0004784560878761,293.2920837402344,294.1499938964844,295.4684753417969,293.4696044921875,295.4740600585937,297.42431640625,293.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205563157796,8.267817541707245e-09,0.0010205480502918,-0.0207113102078437,0.0,0.0,0.0,-0.008911526761949,60.0,1.5164285898208618,0.0,-7.101233734374547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637540,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2852478027344,0.0,0.0,9.58431264734827e-05,297.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2852783203125,0.0,0.0,0.000100927427411,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2852478027344,0.0,0.0,7.45446523069404e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28533935546875,0.0,0.0,0.000100927427411,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2879943847656,0.0,0.0,0.0004787562647834,293.291748046875,294.1499938964844,295.49249267578125,293.482666015625,295.4745483398437,297.44293212890625,293.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211968328803,8.342688317952707e-09,0.0010211884509772,-0.0209073778241872,0.0,0.0,0.0,-0.0089486436918377,60.0,1.5328314304351809,0.0,-7.11014678245192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637600,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2852478027344,0.0,0.0,9.58431264734827e-05,297.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2852783203125,0.0,0.0,0.000100927427411,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2852478027344,0.0,0.0,7.45446523069404e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28533935546875,0.0,0.0,0.000100927427411,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2879943847656,0.0,0.0,0.0004787562647834,293.291748046875,294.1499938964844,295.49249267578125,293.482666015625,295.4745483398437,297.44293212890625,293.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211968328803,8.342688317952707e-09,0.0010211884509772,-0.0209073778241872,0.0,0.0,0.0,-0.0089486436918377,60.0,1.5328314304351809,0.0,-7.11014678245192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637660,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2851257324219,0.0,0.0,9.589339606463908e-05,297.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28515625,0.0,0.0,0.0001009803600027,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2851257324219,0.0,0.0,7.458375330315903e-05,297.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.28521728515625,0.0,0.0,0.0001009803600027,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.287841796875,0.0,0.0,0.0004790073726326,293.2914733886719,294.1499938964844,295.5126647949219,293.4936218261719,295.47528076171875,297.4589538574219,293.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217325761914,8.405314666504182e-09,0.0010217241942882,-0.0210713818669319,0.0,0.0,0.0,-0.0089796911925077,60.0,1.546690821647644,0.0,-7.117606770634667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637720,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2850952148437,0.0,0.0,9.590602712705731e-05,297.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2851257324219,0.0,0.0,0.0001009936604532,297.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2850952148437,0.0,0.0,7.459357584593818e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2851867675781,0.0,0.0,0.0001009936604532,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2878112792969,0.0,0.0,0.000479070469737,293.2914123535156,294.1499938964844,295.517822265625,293.4964294433594,295.4754638671875,297.46295166015625,293.3046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218669194728,8.421053188101268e-09,0.0010218584211543,-0.0211125966161489,0.0,0.0,0.0,-0.0089874919503927,60.0,1.5501558780670166,0.0,-7.119481892914338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637780,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2849426269531,0.0,0.0,9.597856114851312e-05,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.28497314453125,0.0,0.0,0.0001010700434562,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2849426269531,0.0,0.0,7.464998634532094e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2850341796875,0.0,0.0,0.0001010700434562,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2876281738281,0.0,0.0,0.0004794327833224,293.29107666015625,294.1499938964844,295.54425048828125,293.5107421875,295.4768981933594,297.4853820800781,293.3057556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226398007944,8.511420901413658e-09,0.0010226313024759,-0.0213492456823587,0.0,0.0,0.0,-0.0090322913601994,60.0,1.568716526031494,0.0,-7.130254431331198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637840,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2849426269531,0.0,0.0,9.597856114851312e-05,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.28497314453125,0.0,0.0,0.0001010700434562,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2849426269531,0.0,0.0,7.464998634532094e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2850341796875,0.0,0.0,0.0001010700434562,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2876281738281,0.0,0.0,0.0004794327833224,293.29107666015625,294.1499938964844,295.54425048828125,293.5107421875,295.4768981933594,297.4853820800781,293.3057556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226398007944,8.511420901413658e-09,0.0010226313024759,-0.0213492456823587,0.0,0.0,0.0,-0.0090322913601994,60.0,1.568716526031494,0.0,-7.130254431331198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
