time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17637900,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2848815917969,0.0,0.0,9.60147299338132e-05,297.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.284912109375,0.0,0.0,0.0001011081330943,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2848815917969,0.0,0.0,7.467812247341499e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28497314453125,0.0,0.0,0.0001011081330943,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2875366210937,0.0,0.0,0.000479613430798,293.2909240722656,294.1499938964844,295.5578308105469,293.5180969238281,295.47784423828125,297.49713134765625,293.3063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230258340016,8.556485298072403e-09,0.0010230172192677,-0.0214672535657882,0.0,0.0,0.0,-0.009054634720087,60.0,1.578292965888977,0.0,-7.135629687127222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637960,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2848205566406,0.0,0.0,9.605249215383084e-05,297.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28485107421875,0.0,0.0,0.0001011478962027,297.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2848205566406,0.0,0.0,7.470749551430345e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.284912109375,0.0,0.0,0.0001011478962027,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2874450683594,0.0,0.0,0.000479802081827,293.2908020019531,294.1499938964844,295.5715637207031,293.5255126953125,295.4789428710937,297.50933837890625,293.306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234278161078,8.603536549856017e-09,0.001023419201374,-0.0215904656797647,0.0,0.0,0.0,-0.0090779587626457,60.0,1.58805513381958,0.0,-7.141243685282461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638020,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.28466796875,0.0,0.0,9.612926805857568e-05,297.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2846984863281,0.0,0.0,0.0001012287539197,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2846984863281,0.0,0.0,7.476720929844305e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2847595214844,0.0,0.0,0.0001012287539197,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.28729248046875,0.0,0.0,0.0004801856121048,293.2904968261719,294.1499938964844,295.5995483398437,293.5405578613281,295.4813842773437,297.53436279296875,293.3080139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242455173283,8.699195142014561e-09,0.0010242369025945,-0.021840963512659,0.0,0.0,0.0,-0.0091253789141774,60.0,1.6078505516052246,0.0,-7.152664949217069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638080,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.28466796875,0.0,0.0,9.612926805857568e-05,297.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2846984863281,0.0,0.0,0.0001012287539197,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2846984863281,0.0,0.0,7.476720929844305e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2847595214844,0.0,0.0,0.0001012287539197,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.28729248046875,0.0,0.0,0.0004801856121048,293.2904968261719,294.1499938964844,295.5995483398437,293.5405578613281,295.4813842773437,297.53436279296875,293.3080139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242455173283,8.699195142014561e-09,0.0010242369025945,-0.021840963512659,0.0,0.0,0.0,-0.0091253789141774,60.0,1.6078505516052246,0.0,-7.152664949217069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638140,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2845764160156,0.0,0.0,9.620814671507104e-05,297.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2845764160156,0.0,0.0,0.0001013118089758,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2845764160156,0.0,0.0,7.482856017304584e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2846374511719,0.0,0.0,0.0001013118089758,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2871398925781,0.0,0.0,0.0004805796197615,293.29022216796875,294.1499938964844,295.6279296875,293.5557861328125,295.4843444824219,297.56060791015625,293.30914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250859195366,8.79746675508386e-09,0.0010250771883875,-0.022098297253251,0.0,0.0,0.0,-0.0091740963980555,60.0,1.6281582117080688,0.0,-7.16440737846824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638200,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2845764160156,0.0,0.0,9.620814671507104e-05,297.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2845764160156,0.0,0.0,0.0001013118089758,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2845764160156,0.0,0.0,7.482856017304584e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2846374511719,0.0,0.0,0.0001013118089758,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2871398925781,0.0,0.0,0.0004805796197615,293.29022216796875,294.1499938964844,295.6279296875,293.5557861328125,295.4843444824219,297.56060791015625,293.30914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250859195366,8.79746675508386e-09,0.0010250771883875,-0.022098297253251,0.0,0.0,0.0,-0.0091740963980555,60.0,1.6281582117080688,0.0,-7.16440737846824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638260,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2844543457031,0.0,0.0,9.628487168811262e-05,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28448486328125,0.0,0.0,0.0001013926084851,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2844543457031,0.0,0.0,7.488823757739738e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2845458984375,0.0,0.0,0.0001013926084851,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2869873046875,0.0,0.0,0.0004809628881048,293.2899780273437,294.1499938964844,295.6565246582031,293.571044921875,295.4878845214844,297.58770751953125,293.3102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259035043418,8.893063174753024e-09,0.001025894540362,-0.0223486218601465,0.0,0.0,0.0,-0.0092214876785874,60.0,1.6486787796020508,0.0,-7.175839300543886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638320,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2844543457031,0.0,0.0,9.628487168811262e-05,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28448486328125,0.0,0.0,0.0001013926084851,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2844543457031,0.0,0.0,7.488823757739738e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2845458984375,0.0,0.0,0.0001013926084851,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2869873046875,0.0,0.0,0.0004809628881048,293.2899780273437,294.1499938964844,295.6565246582031,293.571044921875,295.4878845214844,297.58770751953125,293.3102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259035043418,8.893063174753024e-09,0.001025894540362,-0.0223486218601465,0.0,0.0,0.0,-0.0092214876785874,60.0,1.6486787796020508,0.0,-7.175839300543886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638380,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.28436279296875,0.0,0.0,9.636164031689988e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28436279296875,0.0,0.0,0.0001014734516502,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.28436279296875,0.0,0.0,7.494794408557937e-05,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.284423828125,0.0,0.0,0.0001014734516502,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.286865234375,0.0,0.0,0.0004813463601749,293.28973388671875,294.1499938964844,295.6850891113281,293.5862121582031,295.4916381835937,297.6151123046875,293.3114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267215548083,8.988710220592111e-09,0.0010267125908285,-0.0225990749895572,0.0,0.0,0.0,-0.0092689050361514,60.0,1.6692748069763184,0.0,-7.187286854559717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638440,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.28436279296875,0.0,0.0,9.636164031689988e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28436279296875,0.0,0.0,0.0001014734516502,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.28436279296875,0.0,0.0,7.494794408557937e-05,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.284423828125,0.0,0.0,0.0001014734516502,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.286865234375,0.0,0.0,0.0004813463601749,293.28973388671875,294.1499938964844,295.6850891113281,293.5862121582031,295.4916381835937,297.6151123046875,293.3114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267215548083,8.988710220592111e-09,0.0010267125908285,-0.0225990749895572,0.0,0.0,0.0,-0.0092689050361514,60.0,1.6692748069763184,0.0,-7.187286854559717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638500,297.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2843017578125,0.0,0.0,9.639467316446826e-05,297.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2843322753906,0.0,0.0,0.0001015082307276,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2843017578125,0.0,0.0,7.497363549191505e-05,297.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2843933105469,0.0,0.0,0.0001015082307276,297.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28680419921875,0.0,0.0,0.0004815113497897,293.28961181640625,294.1499938964844,295.69927978515625,293.59375,295.49395751953125,297.6289978027344,293.3119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270734783262,9.029863967668916e-09,0.001027064397931,-0.0227068345993757,0.0,0.0,0.0,-0.0092893056571483,60.0,1.6793737411499023,0.0,-7.192215178974949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638560,297.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2842712402344,0.0,0.0,9.643164230510592e-05,297.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2842712402344,0.0,0.0,0.0001015471643768,297.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2842712402344,0.0,0.0,7.50023900764063e-05,297.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2843322753906,0.0,0.0,0.0001015471643768,297.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2867431640625,0.0,0.0,0.000481696013594,293.2894897460937,294.1499938964844,295.71337890625,293.6011962890625,295.4960632324219,297.6428527832031,293.3125305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027466612868,9.075921347800886e-09,0.0010274575324729,-0.0228274352848529,0.0,0.0,0.0,-0.0093121351674199,60.0,1.6896332502365112,0.0,-7.197732543318125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638620,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2841796875,0.0,0.0,9.64958016993478e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2842102050781,0.0,0.0,0.0001016147216432,297.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2841796875,0.0,0.0,7.505228859372437e-05,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28424072265625,0.0,0.0,0.0001016147216432,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28662109375,0.0,0.0,0.000482016504975,293.2892761230469,294.1499938964844,295.7412109375,293.6158142089844,295.500732421875,297.670654296875,293.3136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028151018545,9.155858293752317e-09,0.0010281418217346,-0.0230367425829172,0.0,0.0,0.0,-0.00935176666826,60.0,1.709790825843811,0.0,-7.207313501567114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638680,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2841796875,0.0,0.0,9.64958016993478e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2842102050781,0.0,0.0,0.0001016147216432,297.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2841796875,0.0,0.0,7.505228859372437e-05,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28424072265625,0.0,0.0,0.0001016147216432,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28662109375,0.0,0.0,0.000482016504975,293.2892761230469,294.1499938964844,295.7412109375,293.6158142089844,295.500732421875,297.670654296875,293.3136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028151018545,9.155858293752317e-09,0.0010281418217346,-0.0230367425829172,0.0,0.0,0.0,-0.00935176666826,60.0,1.709790825843811,0.0,-7.207313501567114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638740,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2840881347656,0.0,0.0,9.655338362790644e-05,297.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2841186523437,0.0,0.0,0.0001016753667499,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2840881347656,0.0,0.0,7.509707938879728e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2841796875,0.0,0.0,0.0001016753667499,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2864990234375,0.0,0.0,0.0004823041672352,293.2890930175781,294.1499938964844,295.768310546875,293.6300048828125,295.50567626953125,297.69830322265625,293.3148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287647601217,9.227605346495691e-09,0.0010287555633112,-0.0232246052473783,0.0,0.0,0.0,-0.0093873366713523,60.0,1.72950541973114,0.0,-7.215918174097169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638800,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2840881347656,0.0,0.0,9.655338362790644e-05,297.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2841186523437,0.0,0.0,0.0001016753667499,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2840881347656,0.0,0.0,7.509707938879728e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2841796875,0.0,0.0,0.0001016753667499,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2864990234375,0.0,0.0,0.0004823041672352,293.2890930175781,294.1499938964844,295.768310546875,293.6300048828125,295.50567626953125,297.69830322265625,293.3148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287647601217,9.227605346495691e-09,0.0010287555633112,-0.0232246052473783,0.0,0.0,0.0,-0.0093873366713523,60.0,1.72950541973114,0.0,-7.215918174097169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638860,297.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2840270996094,0.0,0.0,9.659253555582836e-05,297.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2840576171875,0.0,0.0,0.0001017165923258,297.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2840270996094,0.0,0.0,7.512752927141264e-05,297.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2841186523437,0.0,0.0,0.0001017165923258,297.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2864074707031,0.0,0.0,0.0004824997158721,293.2889099121094,294.1499938964844,295.7913818359375,293.6419677734375,295.5104675292969,297.7221984863281,293.3158264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291816433891,9.276384993484044e-09,0.0010291723301634,-0.0233523286879062,0.0,0.0,0.0,-0.0094115165993571,60.0,1.7460111379623413,0.0,-7.221771625154362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638920,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2840270996094,0.0,0.0,9.659786155680194e-05,297.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2840576171875,0.0,0.0,0.0001017222020891,297.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2840270996094,0.0,0.0,7.513166929129511e-05,297.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2840881347656,0.0,0.0,0.0001017222020891,297.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2864074707031,0.0,0.0,0.0004825263167731,293.28887939453125,294.1499938964844,295.7944641113281,293.6435852050781,295.5111389160156,297.7254638671875,293.31597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292384540662,9.283020574457625e-09,0.0010292291408404,-0.0233697034418582,0.0,0.0,0.0,-0.0094148069620132,60.0,1.74826180934906,0.0,-7.222567433018412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638980,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2839660644531,0.0,0.0,9.663843229645865e-05,297.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2839660644531,0.0,0.0,0.0001017649192363,297.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2839660644531,0.0,0.0,7.516322511946782e-05,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2840270996094,0.0,0.0,0.0001017649192363,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.28631591796875,0.0,0.0,0.0004827289667446,293.2886962890625,294.1499938964844,295.8194580078125,293.65643310546875,295.5167236328125,297.7522888183594,293.3171081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296719847247,9.333564143787498e-09,0.0010296625550836,-0.0235020406544208,0.0,0.0,0.0,-0.0094398688524961,60.0,1.7666831016540527,0.0,-7.228635467981803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639040,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2839660644531,0.0,0.0,9.663843229645865e-05,297.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2839660644531,0.0,0.0,0.0001017649192363,297.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2839660644531,0.0,0.0,7.516322511946782e-05,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2840270996094,0.0,0.0,0.0001017649192363,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.28631591796875,0.0,0.0,0.0004827289667446,293.2886962890625,294.1499938964844,295.8194580078125,293.65643310546875,295.5167236328125,297.7522888183594,293.3171081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296719847247,9.333564143787498e-09,0.0010296625550836,-0.0235020406544208,0.0,0.0,0.0,-0.0094398688524961,60.0,1.7666831016540527,0.0,-7.228635467981803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639100,297.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.283935546875,0.0,0.0,9.66478619375266e-05,297.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2839660644531,0.0,0.0,0.0001017748509184,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.283935546875,0.0,0.0,7.517055928474292e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28399658203125,0.0,0.0,0.0001017748509184,297.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2862548828125,0.0,0.0,0.0004827760567422,293.28863525390625,294.1499938964844,295.8314208984375,293.6625671386719,295.51971435546875,297.7652282714844,293.31768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297719854861,9.345311191566452e-09,0.0010297626722604,-0.0235328003764152,0.0,0.0,0.0,-0.0094456914812326,60.0,1.7750279903411863,0.0,-7.230045895312287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639160,297.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2839050292969,0.0,0.0,9.665890684118494e-05,297.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.283935546875,0.0,0.0,0.0001017864851746,297.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2839050292969,0.0,0.0,7.517915219068527e-05,297.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2839660644531,0.0,0.0,0.0001017864851746,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2862243652344,0.0,0.0,0.0004828312667086,293.2885437011719,294.1499938964844,295.8430480957031,293.6684875488281,295.5227355957031,297.7779235839844,293.3182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298884008079,9.359079733428644e-09,0.0010298789711669,-0.0235688500106334,0.0,0.0,0.0,-0.0094525096938014,60.0,1.7833352088928225,0.0,-7.231699328258402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639220,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2838439941406,0.0,0.0,9.667300037108362e-05,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28387451171875,0.0,0.0,0.0001018013281282,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2838439941406,0.0,0.0,7.519010978285223e-05,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.283935546875,0.0,0.0,0.0001018013281282,297.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2861633300781,0.0,0.0,0.0004829016688745,293.28839111328125,294.1499938964844,295.8650207519531,293.6795654296875,295.5289611816406,297.8026733398437,293.3194274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300397407263,9.376637244429276e-09,0.0010300303110852,-0.0236148219555616,0.0,0.0,0.0,-0.0094612194225192,60.0,1.799258589744568,0.0,-7.233808219098138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639280,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2838439941406,0.0,0.0,9.667300037108362e-05,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28387451171875,0.0,0.0,0.0001018013281282,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2838439941406,0.0,0.0,7.519010978285223e-05,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.283935546875,0.0,0.0,0.0001018013281282,297.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2861633300781,0.0,0.0,0.0004829016688745,293.28839111328125,294.1499938964844,295.8650207519531,293.6795654296875,295.5289611816406,297.8026733398437,293.3194274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300397407263,9.376637244429276e-09,0.0010300303110852,-0.0236148219555616,0.0,0.0,0.0,-0.0094612194225192,60.0,1.799258589744568,0.0,-7.233808219098138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639340,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2838134765625,0.0,0.0,9.6668372862041e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2838439941406,0.0,0.0,0.0001017964459606,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2838134765625,0.0,0.0,7.518650818383321e-05,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2839050292969,0.0,0.0,0.0001017964459606,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2860717773437,0.0,0.0,0.0004828785313293,293.28826904296875,294.1499938964844,295.8851318359375,293.6895751953125,295.5355224609375,297.8258056640625,293.32061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299897985532,9.370866749236484e-09,0.0010299804853275,-0.023599712178111,0.0,0.0,0.0,-0.0094583565369248,60.0,1.81314754486084,0.0,-7.233115439930772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639400,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2838134765625,0.0,0.0,9.6668372862041e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2838439941406,0.0,0.0,0.0001017964459606,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2838134765625,0.0,0.0,7.518650818383321e-05,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2839050292969,0.0,0.0,0.0001017964459606,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2860717773437,0.0,0.0,0.0004828785313293,293.28826904296875,294.1499938964844,295.8851318359375,293.6895751953125,295.5355224609375,297.8258056640625,293.32061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299897985532,9.370866749236484e-09,0.0010299804853275,-0.023599712178111,0.0,0.0,0.0,-0.0094583565369248,60.0,1.81314754486084,0.0,-7.233115439930772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639460,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2837829589844,0.0,0.0,9.665848483564332e-05,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2838134765625,0.0,0.0,0.0001017860413412,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2837829589844,0.0,0.0,7.517882477259263e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2838439941406,0.0,0.0,0.0001017860413412,297.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2860107421875,0.0,0.0,0.000482829142129,293.28814697265625,294.1499938964844,295.9031677246094,293.6983642578125,295.54217529296875,297.8477478027344,293.32177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298858396708,9.358552155447342e-09,0.0010298764100298,-0.0235674697905778,0.0,0.0,0.0,-0.0094522582367062,60.0,1.826152801513672,0.0,-7.231636089954918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639520,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2837829589844,0.0,0.0,9.665848483564332e-05,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2838134765625,0.0,0.0,0.0001017860413412,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2837829589844,0.0,0.0,7.517882477259263e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2838439941406,0.0,0.0,0.0001017860413412,297.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2860107421875,0.0,0.0,0.000482829142129,293.28814697265625,294.1499938964844,295.9031677246094,293.6983642578125,295.54217529296875,297.8477478027344,293.32177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298858396708,9.358552155447342e-09,0.0010298764100298,-0.0235674697905778,0.0,0.0,0.0,-0.0094522582367062,60.0,1.826152801513672,0.0,-7.231636089954918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639580,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.28375244140625,0.0,0.0,9.662756201578304e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2837829589844,0.0,0.0,0.0001017534741549,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.28375244140625,0.0,0.0,7.515477045672014e-05,297.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2838439941406,0.0,0.0,0.0001017534741549,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2859802246094,0.0,0.0,0.0004826746589969,293.2880249023437,294.1499938964844,295.9189147949219,293.7058410644531,295.54901123046875,297.86767578125,293.3229675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295551037415,9.320018534708652e-09,0.0010295456741005,-0.0234665758907794,0.0,0.0,0.0,-0.0094331493601202,60.0,1.8366820812225344,0.0,-7.227009035659648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639640,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.28375244140625,0.0,0.0,9.662756201578304e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2837829589844,0.0,0.0,0.0001017534741549,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.28375244140625,0.0,0.0,7.515477045672014e-05,297.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2838439941406,0.0,0.0,0.0001017534741549,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2859802246094,0.0,0.0,0.0004826746589969,293.2880249023437,294.1499938964844,295.9189147949219,293.7058410644531,295.54901123046875,297.86767578125,293.3229675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295551037415,9.320018534708652e-09,0.0010295456741005,-0.0234665758907794,0.0,0.0,0.0,-0.0094331493601202,60.0,1.8366820812225344,0.0,-7.227009035659648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639700,297.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28375244140625,0.0,0.0,9.660957584856078e-05,297.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2837829589844,0.0,0.0,0.0001017345348373,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28375244140625,0.0,0.0,7.514078606618568e-05,297.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2838134765625,0.0,0.0,0.0001017345348373,297.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.28594970703125,0.0,0.0,0.0004825848445761,293.2879638671875,294.1499938964844,295.92584228515625,293.7090148925781,295.5524597167969,297.87677001953125,293.32354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293629020452,9.297615122250136e-09,0.0010293535888195,-0.0234079156070947,0.0,0.0,0.0,-0.0094220396131277,60.0,1.8413242101669312,0.0,-7.224319631404796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639760,297.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.28375244140625,0.0,0.0,9.658765338826925e-05,297.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2837829589844,0.0,0.0,0.0001017114482237,297.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.28375244140625,0.0,0.0,7.512373122153804e-05,297.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2838134765625,0.0,0.0,0.0001017114482237,297.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2859191894531,0.0,0.0,0.0004824753268621,293.2879333496094,294.1499938964844,295.9320983886719,293.7118530273437,295.5559387207031,297.8852844238281,293.3241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291293729096,9.27029741859542e-09,0.0010291200596839,-0.0233363900333642,0.0,0.0,0.0,-0.0094084981828928,60.0,1.845420360565185,0.0,-7.221040476679266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639820,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.28375244140625,0.0,0.0,9.653718007029966e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28375244140625,0.0,0.0,0.0001016582973534,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.28375244140625,0.0,0.0,7.50844701542519e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2838134765625,0.0,0.0,0.0001016582973534,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.285888671875,0.0,0.0,0.0004822232003789,293.287841796875,294.1499938964844,295.9425354003906,293.71630859375,295.5629272460937,297.9013061523437,293.3253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285929311066,9.20741438648065e-09,0.0010285837342962,-0.0231717359274625,0.0,0.0,0.0,-0.0093773305416107,60.0,1.852603316307068,0.0,-7.213495933910964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639880,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.28375244140625,0.0,0.0,9.653718007029966e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28375244140625,0.0,0.0,0.0001016582973534,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.28375244140625,0.0,0.0,7.50844701542519e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2838134765625,0.0,0.0,0.0001016582973534,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.285888671875,0.0,0.0,0.0004822232003789,293.287841796875,294.1499938964844,295.9425354003906,293.71630859375,295.5629272460937,297.9013061523437,293.3253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285929311066,9.20741438648065e-09,0.0010285837342962,-0.0231717359274625,0.0,0.0,0.0,-0.0093773305416107,60.0,1.852603316307068,0.0,-7.213495933910964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639940,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28375244140625,0.0,0.0,9.646935359342024e-05,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.28375244140625,0.0,0.0,0.0001015868765534,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28375244140625,0.0,0.0,7.503171946154907e-05,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2838134765625,0.0,0.0,0.0001015868765534,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2858581542969,0.0,0.0,0.0004818844026885,293.28778076171875,294.1499938964844,295.95001220703125,293.71905517578125,295.5699157714844,297.91461181640625,293.3265686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278695262968,9.122910427095121e-09,0.0010278603294864,-0.0229504723101854,0.0,0.0,0.0,-0.0093354349955916,60.0,1.8568294048309328,0.0,-7.203363594499025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640000,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28375244140625,0.0,0.0,9.646935359342024e-05,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.28375244140625,0.0,0.0,0.0001015868765534,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28375244140625,0.0,0.0,7.503171946154907e-05,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2838134765625,0.0,0.0,0.0001015868765534,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2858581542969,0.0,0.0,0.0004818844026885,293.28778076171875,294.1499938964844,295.95001220703125,293.71905517578125,295.5699157714844,297.91461181640625,293.3265686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278695262968,9.122910427095121e-09,0.0010278603294864,-0.0229504723101854,0.0,0.0,0.0,-0.0093354349955916,60.0,1.8568294048309328,0.0,-7.203363594499025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640060,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28375244140625,0.0,0.0,9.641551150707528e-05,297.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2837829589844,0.0,0.0,0.0001015301750157,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28375244140625,0.0,0.0,7.498983904952183e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2838134765625,0.0,0.0,0.0001015301750157,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2858581542969,0.0,0.0,0.0004816154250875,293.2877197265625,294.1499938964844,295.95513916015625,293.7207946777344,295.5765686035156,297.9252014160156,293.3277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272959480062,9.055821870163072e-09,0.0010272868676111,-0.0227748025208711,0.0,0.0,0.0,-0.0093021765351295,60.0,1.859624147415161,0.0,-7.195324513986634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640120,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28375244140625,0.0,0.0,9.64132632361725e-05,297.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2837829589844,0.0,0.0,0.0001015278030536,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28375244140625,0.0,0.0,7.498809281969443e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2838134765625,0.0,0.0,0.0001015278030536,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2858581542969,0.0,0.0,0.0004816041910089,293.2877197265625,294.1499938964844,295.955322265625,293.7208557128906,295.57684326171875,297.9256591796875,293.3277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272719664499,9.0530187790705e-09,0.0010272628860548,-0.0227674636989831,0.0,0.0,0.0,-0.0093007870018482,60.0,1.8597404956817627,0.0,-7.19498842727262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640180,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2837829589844,0.0,0.0,9.63805869105272e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2837829589844,0.0,0.0,0.000101493402326,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2837829589844,0.0,0.0,7.496267789974809e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2838439941406,0.0,0.0,0.000101493402326,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2858581542969,0.0,0.0,0.0004814409767277,293.28765869140625,294.1499938964844,295.9595642089844,293.72247314453125,295.583740234375,297.9349975585937,293.3289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269235353916,9.012310897560384e-09,0.0010269145714119,-0.0226608701050281,0.0,0.0,0.0,-0.0092806052416563,60.0,1.8617157936096191,0.0,-7.190112683019835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640240,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2837829589844,0.0,0.0,9.63805869105272e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2837829589844,0.0,0.0,0.000101493402326,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2837829589844,0.0,0.0,7.496267789974809e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2838439941406,0.0,0.0,0.000101493402326,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2858581542969,0.0,0.0,0.0004814409767277,293.28765869140625,294.1499938964844,295.9595642089844,293.72247314453125,295.583740234375,297.9349975585937,293.3289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269235353916,9.012310897560384e-09,0.0010269145714119,-0.0226608701050281,0.0,0.0,0.0,-0.0092806052416563,60.0,1.8617157936096191,0.0,-7.190112683019835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2837829589844,0.0,0.0,9.63746351771988e-05,297.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2838134765625,0.0,0.0,0.0001014871304505,297.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2837829589844,0.0,0.0,7.495805039070547e-05,297.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2838439941406,0.0,0.0,0.0001014871304505,297.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2858581542969,0.0,0.0,0.000481411232613,293.28765869140625,294.1499938964844,295.9613037109375,293.7232360839844,295.5871276855469,297.9389343261719,293.32958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268611367791,9.004892831399047e-09,0.0010268521727994,-0.0226414464414119,0.0,0.0,0.0,-0.0092769330367445,60.0,1.8625035285949707,0.0,-7.189224504600136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
