time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17640360,297.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2838134765625,0.0,0.0,9.637168113840744e-05,297.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2838134765625,0.0,0.0,0.0001014840163406,297.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2838134765625,0.0,0.0,7.495575118809938e-05,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28387451171875,0.0,0.0,0.0001014840163406,297.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2858581542969,0.0,0.0,0.0004813965060748,293.2876281738281,294.1499938964844,295.9627990722656,293.72393798828125,295.5905456542969,297.942626953125,293.3302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268300538882,9.001213996384651e-09,0.0010268210899084,-0.0226318128407001,0.0,0.0,0.0,-0.0092751113697886,60.0,1.8632404804229736,0.0,-7.188783968103962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640420,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2838439941406,0.0,0.0,9.63806887739338e-05,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2838439941406,0.0,0.0,0.0001014935041894,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2838439941406,0.0,0.0,7.496275793528184e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2839050292969,0.0,0.0,0.0001014935041894,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2858581542969,0.0,0.0,0.0004814415005967,293.2876281738281,294.1499938964844,295.9651184082031,293.7252502441406,295.5972900390625,297.9490966796875,293.3314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269241174682,9.01243613071756e-09,0.0010269150370731,-0.0226612016558647,0.0,0.0,0.0,-0.009280664846301,60.0,1.864502549171448,0.0,-7.190127604417287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640480,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2838439941406,0.0,0.0,9.63806887739338e-05,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2838439941406,0.0,0.0,0.0001014935041894,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2838439941406,0.0,0.0,7.496275793528184e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2839050292969,0.0,0.0,0.0001014935041894,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2858581542969,0.0,0.0,0.0004814415005967,293.2876281738281,294.1499938964844,295.9651184082031,293.7252502441406,295.5972900390625,297.9490966796875,293.3314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269241174682,9.01243613071756e-09,0.0010269150370731,-0.0226612016558647,0.0,0.0,0.0,-0.009280664846301,60.0,1.864502549171448,0.0,-7.190127604417287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640540,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2839050292969,0.0,0.0,9.643143857829271e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2839050292969,0.0,0.0,0.000101546946098,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2839050292969,0.0,0.0,7.500223000533879e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2839660644531,0.0,0.0,0.000101546946098,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.285888671875,0.0,0.0,0.0004816949949599,293.2876281738281,294.1499938964844,295.966552734375,293.7264099121094,295.603759765625,297.9525146484375,293.33270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274652158841,9.075668216951271e-09,0.001027456135489,-0.0228267703205347,0.0,0.0,0.0,-0.0093120131641626,60.0,1.8652623891830444,0.0,-7.197701989980487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640600,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2839050292969,0.0,0.0,9.643143857829271e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2839050292969,0.0,0.0,0.000101546946098,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2839050292969,0.0,0.0,7.500223000533879e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2839660644531,0.0,0.0,0.000101546946098,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.285888671875,0.0,0.0,0.0004816949949599,293.2876281738281,294.1499938964844,295.966552734375,293.7264099121094,295.603759765625,297.9525146484375,293.33270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274652158841,9.075668216951271e-09,0.001027456135489,-0.0228267703205347,0.0,0.0,0.0,-0.0093120131641626,60.0,1.8652623891830444,0.0,-7.197701989980487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640660,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2839660644531,0.0,0.0,9.647698607295752e-05,297.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2839660644531,0.0,0.0,0.0001015949092106,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2839660644531,0.0,0.0,7.503765664296225e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2840270996094,0.0,0.0,0.0001015949092106,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2859191894531,0.0,0.0,0.0004819225287064,293.28765869140625,294.1499938964844,295.9672546386719,293.7274169921875,295.6102294921875,297.9560852050781,293.3339233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279507841914,9.132415712542752e-09,0.0010279417037963,-0.0229753591120243,0.0,0.0,0.0,-0.0093401465564966,60.0,1.866058349609375,0.0,-7.204502594504447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640720,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2839660644531,0.0,0.0,9.647698607295752e-05,297.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2839660644531,0.0,0.0,0.0001015949092106,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2839660644531,0.0,0.0,7.503765664296225e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2840270996094,0.0,0.0,0.0001015949092106,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2859191894531,0.0,0.0,0.0004819225287064,293.28765869140625,294.1499938964844,295.9672546386719,293.7274169921875,295.6102294921875,297.9560852050781,293.3339233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279507841914,9.132415712542752e-09,0.0010279417037963,-0.0229753591120243,0.0,0.0,0.0,-0.0093401465564966,60.0,1.866058349609375,0.0,-7.204502594504447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640780,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2840270996094,0.0,0.0,9.654695895733312e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2840270996094,0.0,0.0,0.0001016686001094,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2840270996094,0.0,0.0,7.509208080591634e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2840881347656,0.0,0.0,0.0001016686001094,297.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28594970703125,0.0,0.0,0.0004822720657102,293.2876892089844,294.1499938964844,295.9672546386719,293.7283020019531,295.6165771484375,297.9588928222656,293.335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286957258358,9.219594865328418e-09,0.0010286864126101,-0.0232036300003528,0.0,0.0,0.0,-0.0093833617866039,60.0,1.866708755493164,0.0,-7.214957520318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640840,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2840270996094,0.0,0.0,9.654695895733312e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2840270996094,0.0,0.0,0.0001016686001094,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2840270996094,0.0,0.0,7.509208080591634e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2840881347656,0.0,0.0,0.0001016686001094,297.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28594970703125,0.0,0.0,0.0004822720657102,293.2876892089844,294.1499938964844,295.9672546386719,293.7283020019531,295.6165771484375,297.9588928222656,293.335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286957258358,9.219594865328418e-09,0.0010286864126101,-0.0232036300003528,0.0,0.0,0.0,-0.0093833617866039,60.0,1.866708755493164,0.0,-7.214957520318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640900,297.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2840576171875,0.0,0.0,9.658446651883423e-05,297.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2840576171875,0.0,0.0,0.0001017080940073,297.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2840576171875,0.0,0.0,7.51212501199916e-05,297.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2841186523437,0.0,0.0,0.0001017080940073,297.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2859802246094,0.0,0.0,0.0004824594070669,293.2876892089844,294.1499938964844,295.9670104980469,293.7286682128906,295.6197814941406,297.96026611328125,293.3358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290968930348,9.2663290374162e-09,0.0010290876962244,-0.0233259964734315,0.0,0.0,0.0,-0.0094065377488732,60.0,1.8670042753219604,0.0,-7.220564413046304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640960,297.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2840881347656,0.0,0.0,9.663286618888378e-05,297.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2841186523437,0.0,0.0,0.0001017590620904,297.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2840881347656,0.0,0.0,7.515889592468739e-05,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2841491699219,0.0,0.0,0.0001017590620904,297.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2860107421875,0.0,0.0,0.0004827011725865,293.2877197265625,294.1499938964844,295.96661376953125,293.72900390625,295.6228942871094,297.9611511230469,293.3364562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296122636646,9.32662658215122e-09,0.0010296029504388,-0.0234838761389255,0.0,0.0,0.0,-0.0094364285469055,60.0,1.867233633995056,0.0,-7.227802001352758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641020,297.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2841491699219,0.0,0.0,9.67378873610869e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2841796875,0.0,0.0,0.0001018696493702,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2841796875,0.0,0.0,7.524057582486421e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.28424072265625,0.0,0.0,0.0001018696493702,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2860717773437,0.0,0.0,0.0004832257691305,293.2877502441406,294.1499938964844,295.9654541015625,293.7296142578125,295.6290588378906,297.9624328613281,293.33770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307295015081,9.457473915119864e-09,0.0010307200718671,-0.0238264761865139,0.0,0.0,0.0,-0.0095012867823243,60.0,1.867652416229248,0.0,-7.243521338295977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641080,297.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2841491699219,0.0,0.0,9.67378873610869e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2841796875,0.0,0.0,0.0001018696493702,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2841796875,0.0,0.0,7.524057582486421e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.28424072265625,0.0,0.0,0.0001018696493702,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2860717773437,0.0,0.0,0.0004832257691305,293.2877502441406,294.1499938964844,295.9654541015625,293.7296142578125,295.6290588378906,297.9624328613281,293.33770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307295015081,9.457473915119864e-09,0.0010307200718671,-0.0238264761865139,0.0,0.0,0.0,-0.0095012867823243,60.0,1.867652416229248,0.0,-7.243521338295977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641140,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28424072265625,0.0,0.0,9.68613603617996e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2842712402344,0.0,0.0,0.0001019996780087,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28424072265625,0.0,0.0,7.533661118941382e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2843017578125,0.0,0.0,0.0001019996780087,297.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2861328125,0.0,0.0,0.0004838425666093,293.2878112792969,294.1499938964844,295.9638061523437,293.7300720214844,295.6351013183594,297.9627990722656,293.3389587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320455767214,9.611313522839282e-09,0.0010320359142497,-0.0242292638868093,0.0,0.0,0.0,-0.0095775537192821,60.0,1.867992639541626,0.0,-7.262024581677906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641200,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28424072265625,0.0,0.0,9.68613603617996e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2842712402344,0.0,0.0,0.0001019996780087,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28424072265625,0.0,0.0,7.533661118941382e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2843017578125,0.0,0.0,0.0001019996780087,297.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2861328125,0.0,0.0,0.0004838425666093,293.2878112792969,294.1499938964844,295.9638061523437,293.7300720214844,295.6351013183594,297.9627990722656,293.3389587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320455767214,9.611313522839282e-09,0.0010320359142497,-0.0242292638868093,0.0,0.0,0.0,-0.0095775537192821,60.0,1.867992639541626,0.0,-7.262024581677906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641260,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2843322753906,0.0,0.0,9.699867223389448e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.28436279296875,0.0,0.0,0.0001021442731143,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28436279296875,0.0,0.0,7.544341497123241e-05,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2843933105469,0.0,0.0,0.0001021442731143,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.28619384765625,0.0,0.0,0.0004845284565817,293.2878723144531,294.1499938964844,295.9617614746094,293.7304077148437,295.6410217285156,297.9625244140625,293.3402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335084516555,9.782397114577181e-09,0.0010334986727684,-0.0246771853417158,0.0,0.0,0.0,-0.009662365540862,60.0,1.868316888809204,0.0,-7.282628899929477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641320,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2843322753906,0.0,0.0,9.699867223389448e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.28436279296875,0.0,0.0,0.0001021442731143,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28436279296875,0.0,0.0,7.544341497123241e-05,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2843933105469,0.0,0.0,0.0001021442731143,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.28619384765625,0.0,0.0,0.0004845284565817,293.2878723144531,294.1499938964844,295.9617614746094,293.7304077148437,295.6410217285156,297.9625244140625,293.3402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335084516555,9.782397114577181e-09,0.0010334986727684,-0.0246771853417158,0.0,0.0,0.0,-0.009662365540862,60.0,1.868316888809204,0.0,-7.282628899929477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641380,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2844543457031,0.0,0.0,9.715454507386312e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.28448486328125,0.0,0.0,0.0001023084114422,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2844543457031,0.0,0.0,7.556464697699994e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2845153808594,0.0,0.0,0.0001023084114422,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2862854003906,0.0,0.0,0.0004853070713579,293.2879638671875,294.1499938964844,295.9594116210937,293.73065185546875,295.6466979980469,297.9613647460937,293.3415222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351692326366,9.976594661509353e-09,0.001035159220919,-0.0251856073737144,0.0,0.0,0.0,-0.0097586382180452,60.0,1.868658185005188,0.0,-7.306052651756546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641440,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2844543457031,0.0,0.0,9.715454507386312e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.28448486328125,0.0,0.0,0.0001023084114422,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2844543457031,0.0,0.0,7.556464697699994e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2845153808594,0.0,0.0,0.0001023084114422,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2862854003906,0.0,0.0,0.0004853070713579,293.2879638671875,294.1499938964844,295.9594116210937,293.73065185546875,295.6466979980469,297.9613647460937,293.3415222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351692326366,9.976594661509353e-09,0.001035159220919,-0.0251856073737144,0.0,0.0,0.0,-0.0097586382180452,60.0,1.868658185005188,0.0,-7.306052651756546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641500,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2845153808594,0.0,0.0,9.723272523842752e-05,297.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2845153808594,0.0,0.0,0.0001023907461785,297.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2845153808594,0.0,0.0,7.562545215478167e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2845764160156,0.0,0.0,0.0001023907461785,297.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.28631591796875,0.0,0.0,0.0004856976156588,293.2880249023437,294.1499938964844,295.9581298828125,293.730712890625,295.6495361328125,297.96075439453125,293.3421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360038140788,1.0074010958760482e-08,0.0010359938023611,-0.025440638884902,0.0,0.0,0.0,-0.0098069384694099,60.0,1.8688353300094604,0.0,-7.317816397289789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641560,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2845764160156,0.0,0.0,9.731667523737995e-05,297.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2845764160156,0.0,0.0,0.0001024791417876,297.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2845764160156,0.0,0.0,7.569074659841135e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2846374511719,0.0,0.0,0.0001024791417876,297.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.286376953125,0.0,0.0,0.000486116943648,293.2880859375,294.1499938964844,295.9568176269531,293.7307434082031,295.6523132324219,297.9599609375,293.3428039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368980001658,1.0178601073107533e-08,0.0010368878720328,-0.0257144514471292,0.0,0.0,0.0,-0.0098587879911065,60.0,1.869036316871643,0.0,-7.330457663101697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641620,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2846984863281,0.0,0.0,9.74902359303087e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2846984863281,0.0,0.0,0.0001026619138428,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2846984863281,0.0,0.0,7.582574471598491e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2847595214844,0.0,0.0,0.0001026619138428,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2864685058594,0.0,0.0,0.0004869839176535,293.2881774902344,294.1499938964844,295.9540710449219,293.7307434082031,295.6578063964844,297.95819091796875,293.3440856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387455113232,1.039484676113034e-08,0.0010387351503595,-0.0262805521488189,0.0,0.0,0.0,-0.009965980425477,60.0,1.8694734573364256,0.0,-7.356628373145213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641680,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2846984863281,0.0,0.0,9.74902359303087e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2846984863281,0.0,0.0,0.0001026619138428,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2846984863281,0.0,0.0,7.582574471598491e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2847595214844,0.0,0.0,0.0001026619138428,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2864685058594,0.0,0.0,0.0004869839176535,293.2881774902344,294.1499938964844,295.9540710449219,293.7307434082031,295.6578063964844,297.95819091796875,293.3440856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387455113232,1.039484676113034e-08,0.0010387351503595,-0.0262805521488189,0.0,0.0,0.0,-0.009965980425477,60.0,1.8694734573364256,0.0,-7.356628373145213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641740,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2848205566406,0.0,0.0,9.767741721589118e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.28485107421875,0.0,0.0,0.0001028590195346,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2848205566406,0.0,0.0,7.597132207592949e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2848815917969,0.0,0.0,0.0001028590195346,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2865905761719,0.0,0.0,0.0004879189073108,293.2882995605469,294.1499938964844,295.95123291015625,293.7306213378906,295.6630859375,297.95587158203125,293.3453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040740404278,1.062805488061258e-08,0.0010407298104837,-0.0268910266458988,0.0,0.0,0.0,-0.0100815948098897,60.0,1.870038986206055,0.0,-7.38490371077205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641800,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2848205566406,0.0,0.0,9.767741721589118e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.28485107421875,0.0,0.0,0.0001028590195346,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2848205566406,0.0,0.0,7.597132207592949e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2848815917969,0.0,0.0,0.0001028590195346,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2865905761719,0.0,0.0,0.0004879189073108,293.2882995605469,294.1499938964844,295.95123291015625,293.7306213378906,295.6630859375,297.95587158203125,293.3453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040740404278,1.062805488061258e-08,0.0010407298104837,-0.0268910266458988,0.0,0.0,0.0,-0.0100815948098897,60.0,1.870038986206055,0.0,-7.38490371077205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641860,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28497314453125,0.0,0.0,9.786790906218812e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.28497314453125,0.0,0.0,0.000103059624962,297.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.28497314453125,0.0,0.0,7.611948967678472e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2850036621094,0.0,0.0,0.000103059624962,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28668212890625,0.0,0.0,0.0004888704861514,293.2884521484375,294.1499938964844,295.9483642578125,293.7304077148437,295.6683044433594,297.9534912109375,293.3466491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427695233374,1.0865401911530626e-08,0.0010427586967125,-0.0275123063474893,0.0,0.0,0.0,-0.0101992543786764,60.0,1.8706591129302976,0.0,-7.413737534989195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641920,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28497314453125,0.0,0.0,9.786790906218812e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.28497314453125,0.0,0.0,0.000103059624962,297.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.28497314453125,0.0,0.0,7.611948967678472e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2850036621094,0.0,0.0,0.000103059624962,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28668212890625,0.0,0.0,0.0004888704861514,293.2884521484375,294.1499938964844,295.9483642578125,293.7304077148437,295.6683044433594,297.9534912109375,293.3466491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427695233374,1.0865401911530626e-08,0.0010427586967125,-0.0275123063474893,0.0,0.0,0.0,-0.0101992543786764,60.0,1.8706591129302976,0.0,-7.413737534989195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641980,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2851257324219,0.0,0.0,9.80672484729439e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2851257324219,0.0,0.0,0.0001032695363392,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2851257324219,0.0,0.0,7.627452578162774e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.28515625,0.0,0.0,0.0001032695363392,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2868347167969,0.0,0.0,0.0004898662446066,293.2886047363281,294.1499938964844,295.9455871582031,293.7300720214844,295.6733093261719,297.95086669921875,293.34796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448941029608,1.1113764131209793e-08,0.0010448829270899,-0.0281623862683773,0.0,0.0,0.0,-0.010322380810976,60.0,1.871482491493225,0.0,-7.443968286224847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642040,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2851257324219,0.0,0.0,9.80672484729439e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2851257324219,0.0,0.0,0.0001032695363392,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2851257324219,0.0,0.0,7.627452578162774e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.28515625,0.0,0.0,0.0001032695363392,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2868347167969,0.0,0.0,0.0004898662446066,293.2886047363281,294.1499938964844,295.9455871582031,293.7300720214844,295.6733093261719,297.95086669921875,293.34796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448941029608,1.1113764131209793e-08,0.0010448829270899,-0.0281623862683773,0.0,0.0,0.0,-0.010322380810976,60.0,1.871482491493225,0.0,-7.443968286224847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642100,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2851867675781,0.0,0.0,9.816756937652826e-05,297.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28521728515625,0.0,0.0,0.0001033751759678,297.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2851867675781,0.0,0.0,7.635255315108225e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2852478027344,0.0,0.0,0.0001033751759678,297.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2868957519531,0.0,0.0,0.0004903672961518,293.2886657714844,294.1499938964844,295.9442443847656,293.7298889160156,295.67578125,297.9495544433594,293.3486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459637269377,1.1238753039322093e-08,0.0010459524346515,-0.028489526361227,0.0,0.0,0.0,-0.0103843472898006,60.0,1.8719326257705688,0.0,-7.45920587519322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642160,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2852783203125,0.0,0.0,9.8268486908637e-05,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2852783203125,0.0,0.0,0.0001034814486047,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2852783203125,0.0,0.0,7.643104618182406e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28533935546875,0.0,0.0,0.0001034814486047,297.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2869567871094,0.0,0.0,0.0004908714327029,293.28875732421875,294.1499938964844,295.94293212890625,293.72967529296875,295.6781921386719,297.9482421875,293.3492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470389388501,1.1364494234555876e-08,0.0010470275301486,-0.0288186278194189,0.0,0.0,0.0,-0.0104466816410422,60.0,1.8724279403686523,0.0,-7.474550756114695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642220,297.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2854309082031,0.0,0.0,9.847103501670064e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28546142578125,0.0,0.0,0.0001036947433021,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2854309082031,0.0,0.0,7.658858521608636e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2854919433594,0.0,0.0,0.0001036947433021,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.287109375,0.0,0.0,0.0004918831982649,293.2889404296875,294.1499938964844,295.9405212402344,293.7291564941406,295.6829528808594,297.9456787109375,293.3505554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491962311789,1.1616855033480532e-08,0.001049184706062,-0.0294791013002395,0.0,0.0,0.0,-0.0105717834085226,60.0,1.873520374298096,0.0,-7.505394705731305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642280,297.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2854309082031,0.0,0.0,9.847103501670064e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28546142578125,0.0,0.0,0.0001036947433021,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2854309082031,0.0,0.0,7.658858521608636e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2854919433594,0.0,0.0,0.0001036947433021,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.287109375,0.0,0.0,0.0004918831982649,293.2889404296875,294.1499938964844,295.9405212402344,293.7291564941406,295.6829528808594,297.9456787109375,293.3505554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491962311789,1.1616855033480532e-08,0.001049184706062,-0.0294791013002395,0.0,0.0,0.0,-0.0105717834085226,60.0,1.873520374298096,0.0,-7.505394705731305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642340,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2856140136719,0.0,0.0,9.86721133813262e-05,297.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.28564453125,0.0,0.0,0.0001039064809447,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2856140136719,0.0,0.0,7.674497464904562e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2856750488281,0.0,0.0,0.0001039064809447,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2872619628906,0.0,0.0,0.0004928876296617,293.28912353515625,294.1499938964844,295.9383850097656,293.72857666015625,295.68756103515625,297.9433288574219,293.35186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513387387618,1.1867383520325347e-08,0.001051326864399,-0.0301347412168979,0.0,0.0,0.0,-0.010695980861783,60.0,1.8748546838760376,0.0,-7.536077362146899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642400,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2856140136719,0.0,0.0,9.86721133813262e-05,297.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.28564453125,0.0,0.0,0.0001039064809447,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2856140136719,0.0,0.0,7.674497464904562e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2856750488281,0.0,0.0,0.0001039064809447,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2872619628906,0.0,0.0,0.0004928876296617,293.28912353515625,294.1499938964844,295.9383850097656,293.72857666015625,295.68756103515625,297.9433288574219,293.35186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513387387618,1.1867383520325347e-08,0.001051326864399,-0.0301347412168979,0.0,0.0,0.0,-0.010695980861783,60.0,1.8748546838760376,0.0,-7.536077362146899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642460,297.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2857971191406,0.0,0.0,9.88711617537774e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28582763671875,0.0,0.0,0.0001041160940076,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2857971191406,0.0,0.0,7.689979247516021e-05,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2858581542969,0.0,0.0,0.0001041160940076,297.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2874450683594,0.0,0.0,0.0004938819329254,293.2893371582031,294.1499938964844,295.9366149902344,293.7279052734375,295.6921081542969,297.9411926269531,293.3531799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534597095102,1.2115388692279794e-08,0.0010534476023167,-0.0307837408035993,0.0,0.0,0.0,-0.0108189284801483,60.0,1.8762935400009155,0.0,-7.566512749690446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642520,297.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2857971191406,0.0,0.0,9.88711617537774e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28582763671875,0.0,0.0,0.0001041160940076,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2857971191406,0.0,0.0,7.689979247516021e-05,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2858581542969,0.0,0.0,0.0001041160940076,297.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2874450683594,0.0,0.0,0.0004938819329254,293.2893371582031,294.1499938964844,295.9366149902344,293.7279052734375,295.6921081542969,297.9411926269531,293.3531799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534597095102,1.2115388692279794e-08,0.0010534476023167,-0.0307837408035993,0.0,0.0,0.0,-0.0108189284801483,60.0,1.8762935400009155,0.0,-7.566512749690446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642580,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2860107421875,0.0,0.0,9.906708874041216e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2860107421875,0.0,0.0,0.0001043224183376,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2860107421875,0.0,0.0,7.705218013143167e-05,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2860717773437,0.0,0.0,0.0001043224183376,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28759765625,0.0,0.0,0.000494860636536,293.2895202636719,294.1499938964844,295.935302734375,293.7271728515625,295.69659423828125,297.9392395019531,293.3544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555478511378,1.2359506307291213e-08,0.0010555355111137,-0.0314225293695926,0.0,0.0,0.0,-0.0109399501234292,60.0,1.877882719039917,0.0,-7.596531048648103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642640,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2860107421875,0.0,0.0,9.906708874041216e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2860107421875,0.0,0.0,0.0001043224183376,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2860107421875,0.0,0.0,7.705218013143167e-05,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2860717773437,0.0,0.0,0.0001043224183376,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28759765625,0.0,0.0,0.000494860636536,293.2895202636719,294.1499938964844,295.935302734375,293.7271728515625,295.69659423828125,297.9392395019531,293.3544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555478511378,1.2359506307291213e-08,0.0010555355111137,-0.0314225293695926,0.0,0.0,0.0,-0.0109399501234292,60.0,1.877882719039917,0.0,-7.596531048648103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642700,297.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2861022949219,0.0,0.0,9.916049748426305e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2861328125,0.0,0.0,0.0001044207820086,297.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2861022949219,0.0,0.0,7.712483056820929e-05,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2861633300781,0.0,0.0,0.0001044207820086,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2876892089844,0.0,0.0,0.0004953272291459,293.2896423339844,294.1499938964844,295.9348449707031,293.7267761230469,295.6987609863281,297.93853759765625,293.3551330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565420379862,1.2475890542873458e-08,0.0010565295815467,-0.031727060675621,0.0,0.0,0.0,-0.0109976418316364,60.0,1.87885057926178,0.0,-7.61086340617112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642760,297.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28619384765625,0.0,0.0,9.925396443577485e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2862243652344,0.0,0.0,0.0001045192038873,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2862243652344,0.0,0.0,7.71975246607326e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2862548828125,0.0,0.0,0.0001045192038873,297.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28778076171875,0.0,0.0,0.0004957941127941,293.2897644042969,294.1499938964844,295.9345092773437,293.7263488769531,295.7009582519531,297.93780517578125,293.3558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575377382338,1.2592340503658761e-08,0.001057525165379,-0.0320317596197128,0.0,0.0,0.0,-0.0110553698614239,60.0,1.879815459251404,0.0,-7.62521707997621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
