time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17642820,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2864074707031,0.0,0.0,9.94351285044104e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28643798828125,0.0,0.0,0.0001047099794959,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2864074707031,0.0,0.0,7.733843085588887e-05,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2864685058594,0.0,0.0,0.0001047099794959,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2879943847656,0.0,0.0,0.0004966990672983,293.2900085449219,294.1499938964844,295.934326171875,293.7254638671875,295.7052917480469,297.93670654296875,293.35711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594696504995,1.2818063943598192e-08,0.0010594568448141,-0.0326223447918891,0.0,0.0,0.0,-0.0111672785133123,60.0,1.8819071054458616,0.0,-7.653078171188099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642880,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2864074707031,0.0,0.0,9.94351285044104e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28643798828125,0.0,0.0,0.0001047099794959,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2864074707031,0.0,0.0,7.733843085588887e-05,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2864685058594,0.0,0.0,0.0001047099794959,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2879943847656,0.0,0.0,0.0004966990672983,293.2900085449219,294.1499938964844,295.934326171875,293.7254638671875,295.7052917480469,297.93670654296875,293.35711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594696504995,1.2818063943598192e-08,0.0010594568448141,-0.0326223447918891,0.0,0.0,0.0,-0.0111672785133123,60.0,1.8819071054458616,0.0,-7.653078171188099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642940,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2866516113281,0.0,0.0,9.960054012481125e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2866516113281,0.0,0.0,0.0001048841659212,297.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2866516113281,0.0,0.0,7.746708433842286e-05,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.28668212890625,0.0,0.0,0.0001048841659212,297.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2881774902344,0.0,0.0,0.0004975253250449,293.2902526855469,294.1499938964844,295.9347839355469,293.7245483398437,295.7095031738281,297.9364318847656,293.3584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612312471494,1.3024161304997506e-08,0.0010612182086333,-0.0331615544855594,0.0,0.0,0.0,-0.0112694445997476,60.0,1.88442862033844,0.0,-7.678561786406135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2866516113281,0.0,0.0,9.960054012481125e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2866516113281,0.0,0.0,0.0001048841659212,297.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2866516113281,0.0,0.0,7.746708433842286e-05,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.28668212890625,0.0,0.0,0.0001048841659212,297.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2881774902344,0.0,0.0,0.0004975253250449,293.2902526855469,294.1499938964844,295.9347839355469,293.7245483398437,295.7095031738281,297.9364318847656,293.3584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612312471494,1.3024161304997506e-08,0.0010612182086333,-0.0331615544855594,0.0,0.0,0.0,-0.0112694445997476,60.0,1.88442862033844,0.0,-7.678561786406135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643060,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.286865234375,0.0,0.0,9.975865395972504e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2868957519531,0.0,0.0,0.0001050506616593,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.286865234375,0.0,0.0,7.759006257401779e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.28692626953125,0.0,0.0,0.0001050506616593,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28839111328125,0.0,0.0,0.0004983151447959,293.2904968261719,294.1499938964844,295.93603515625,293.7235412597656,295.7137451171875,297.9365234375,293.3597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629179887473,1.3221162831200672e-08,0.0010629047174006,-0.0336769372224807,0.0,0.0,0.0,-0.0113671161234378,60.0,1.887105226516724,0.0,-7.70295969232393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643120,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.286865234375,0.0,0.0,9.975865395972504e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2868957519531,0.0,0.0,0.0001050506616593,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.286865234375,0.0,0.0,7.759006257401779e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.28692626953125,0.0,0.0,0.0001050506616593,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28839111328125,0.0,0.0,0.0004983151447959,293.2904968261719,294.1499938964844,295.93603515625,293.7235412597656,295.7137451171875,297.9365234375,293.3597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629179887473,1.3221162831200672e-08,0.0010629047174006,-0.0336769372224807,0.0,0.0,0.0,-0.0113671161234378,60.0,1.887105226516724,0.0,-7.70295969232393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643180,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.287109375,0.0,0.0,9.990255057346076e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2871398925781,0.0,0.0,0.0001052021980285,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.287109375,0.0,0.0,7.770198862999678e-05,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28717041015625,0.0,0.0,0.0001052021980285,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2886047363281,0.0,0.0,0.0004990339512005,293.290771484375,294.1499938964844,295.9380798339844,293.7225036621094,295.7179260253906,297.9372863769531,293.361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644501307979,1.3400454967893438e-08,0.0010644367430359,-0.0341459661722183,0.0,0.0,0.0,-0.0114559940993785,60.0,1.8901009559631348,0.0,-7.725198258867749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643240,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.287109375,0.0,0.0,9.990255057346076e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2871398925781,0.0,0.0,0.0001052021980285,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.287109375,0.0,0.0,7.770198862999678e-05,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28717041015625,0.0,0.0,0.0001052021980285,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2886047363281,0.0,0.0,0.0004990339512005,293.290771484375,294.1499938964844,295.9380798339844,293.7225036621094,295.7179260253906,297.9372863769531,293.361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644501307979,1.3400454967893438e-08,0.0010644367430359,-0.0341459661722183,0.0,0.0,0.0,-0.0114559940993785,60.0,1.8901009559631348,0.0,-7.725198258867749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300,297.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2872314453125,0.0,0.0,9.996216249419376e-05,297.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2872619628906,0.0,0.0,0.0001052649677149,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2872314453125,0.0,0.0,7.774834375595674e-05,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.28729248046875,0.0,0.0,0.0001052649677149,297.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2887268066406,0.0,0.0,0.0004993316833861,293.2909240722656,294.1499938964844,295.939453125,293.7219543457031,295.7200012207031,297.9383239746094,293.3617248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650837793946,1.3474720006456664e-08,0.0010650703916326,-0.0343402437865734,0.0,0.0,0.0,-0.0114928036928176,60.0,1.8918625116348269,0.0,-7.734418971949708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643360,297.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.287353515625,0.0,0.0,0.0001000260890577,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2873840332031,0.0,0.0,0.0001053322921507,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.287353515625,0.0,0.0,7.779806765029207e-05,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.28741455078125,0.0,0.0,0.0001053322921507,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2888488769531,0.0,0.0,0.0004996510106138,293.29107666015625,294.1499938964844,295.9410400390625,293.7214050292969,295.7221069335937,297.9391174316406,293.3623962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657653911039,1.3554376288027472e-08,0.0010657517705112,-0.0345486104488372,0.0,0.0,0.0,-0.0115322936326265,60.0,1.8935400247573853,0.0,-7.744315411173376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643420,297.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2876281738281,0.0,0.0,0.0001001346463453,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2876281738281,0.0,0.0,0.0001054466047207,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2876281738281,0.0,0.0,7.788250513840467e-05,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28765869140625,0.0,0.0,0.0001054466047207,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2890930175781,0.0,0.0,0.0005001932731829,293.2913513183594,294.1499938964844,295.94500732421875,293.7202453613281,295.72625732421875,297.9415588378906,293.3637390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669232578948,1.3689635203206764e-08,0.0010669095208868,-0.0349024198949337,0.0,0.0,0.0,-0.0115993525832891,60.0,1.8972489833831787,0.0,-7.761133957728816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643480,297.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2876281738281,0.0,0.0,0.0001001346463453,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2876281738281,0.0,0.0,0.0001054466047207,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2876281738281,0.0,0.0,7.788250513840467e-05,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28765869140625,0.0,0.0,0.0001054466047207,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2890930175781,0.0,0.0,0.0005001932731829,293.2913513183594,294.1499938964844,295.94500732421875,293.7202453613281,295.72625732421875,297.9415588378906,293.3637390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669232578948,1.3689635203206764e-08,0.0010669095208868,-0.0349024198949337,0.0,0.0,0.0,-0.0115993525832891,60.0,1.8972489833831787,0.0,-7.761133957728816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643540,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28790283203125,0.0,0.0,0.0001002127974061,297.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28790283203125,0.0,0.0,0.0001055289030773,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.28790283203125,0.0,0.0,7.794328848831356e-05,297.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2879333496094,0.0,0.0,0.0001055289030773,297.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2893371582031,0.0,0.0,0.0005005836719647,293.2916564941406,294.1499938964844,295.95001220703125,293.71905517578125,295.73046875,297.9452514648437,293.36505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677549289539,1.3787005315180068e-08,0.0010677411919459,-0.0351571179926395,0.0,0.0,0.0,-0.0116476193070411,60.0,1.901305913925171,0.0,-7.77325297462994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28790283203125,0.0,0.0,0.0001002127974061,297.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28790283203125,0.0,0.0,0.0001055289030773,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.28790283203125,0.0,0.0,7.794328848831356e-05,297.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2879333496094,0.0,0.0,0.0001055289030773,297.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2893371582031,0.0,0.0,0.0005005836719647,293.2916564941406,294.1499938964844,295.95001220703125,293.71905517578125,295.73046875,297.9452514648437,293.36505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677549289539,1.3787005315180068e-08,0.0010677411919459,-0.0351571179926395,0.0,0.0,0.0,-0.0116476193070411,60.0,1.901305913925171,0.0,-7.77325297462994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643660,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2881774902344,0.0,0.0,0.0001002692151814,297.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2881774902344,0.0,0.0,0.0001055883112712,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2881774902344,0.0,0.0,7.79871697886847e-05,297.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2882080078125,0.0,0.0,0.0001055883112712,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2895812988281,0.0,0.0,0.0005008655134588,293.2919921875,294.1499938964844,295.9549865722656,293.7171936035156,295.7346496582031,297.9488830566406,293.36639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683588916435,1.3857303748920913e-08,0.0010683450382202,-0.035340990871191,0.0,0.0,0.0,-0.0116824824362993,60.0,1.90477192401886,0.0,-7.782007571677242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643720,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2881774902344,0.0,0.0,0.0001002692151814,297.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2881774902344,0.0,0.0,0.0001055883112712,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2881774902344,0.0,0.0,7.79871697886847e-05,297.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2882080078125,0.0,0.0,0.0001055883112712,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2895812988281,0.0,0.0,0.0005008655134588,293.2919921875,294.1499938964844,295.9549865722656,293.7171936035156,295.7346496582031,297.9488830566406,293.36639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683588916435,1.3857303748920913e-08,0.0010683450382202,-0.035340990871191,0.0,0.0,0.0,-0.0116824824362993,60.0,1.90477192401886,0.0,-7.782007571677242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643780,297.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2884521484375,0.0,0.0,0.0001003026482067,297.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2884521484375,0.0,0.0,0.0001056235196301,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2884521484375,0.0,0.0,7.801317406119779e-05,297.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2884826660156,0.0,0.0,0.0001056235196301,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.28985595703125,0.0,0.0,0.000501032511238,293.2923278808594,294.1499938964844,295.958984375,293.71405029296875,295.7388610839844,297.95263671875,293.3677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687148896977,1.3898956652269593e-08,0.0010687009198591,-0.0354499369859695,0.0,0.0,0.0,-0.0117031307891011,60.0,1.907764315605164,0.0,-7.787198086361968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643840,297.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2884521484375,0.0,0.0,0.0001003026482067,297.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2884521484375,0.0,0.0,0.0001056235196301,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2884521484375,0.0,0.0,7.801317406119779e-05,297.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2884826660156,0.0,0.0,0.0001056235196301,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.28985595703125,0.0,0.0,0.000501032511238,293.2923278808594,294.1499938964844,295.958984375,293.71405029296875,295.7388610839844,297.95263671875,293.3677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687148896977,1.3898956652269593e-08,0.0010687009198591,-0.0354499369859695,0.0,0.0,0.0,-0.0117031307891011,60.0,1.907764315605164,0.0,-7.787198086361968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643900,297.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2886047363281,0.0,0.0,0.0001003124489216,297.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2886047363281,0.0,0.0,0.000105633836938,297.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2886047363281,0.0,0.0,7.802079198881984e-05,297.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.28863525390625,0.0,0.0,0.000105633836938,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2899780273437,0.0,0.0,0.0005010814638808,293.29248046875,294.1499938964844,295.960693359375,293.71209716796875,295.740966796875,297.9544982910156,293.3683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688174515962,1.3911163776469948e-08,0.0010688034817576,-0.0354818701744079,0.0,0.0,0.0,-0.0117091732099652,60.0,1.9091002941131592,0.0,-7.788719358359232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643960,297.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2887268066406,0.0,0.0,0.0001003079305519,297.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28875732421875,0.0,0.0,0.0001056290857377,297.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.28875732421875,0.0,0.0,7.80172849772498e-05,297.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2887878417969,0.0,0.0,0.0001056290857377,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2901306152344,0.0,0.0,0.0005010588793084,293.29266357421875,294.1499938964844,295.9621887207031,293.7098693847656,295.7430419921875,297.9562072753906,293.3690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687680914998,1.3905537166181148e-08,0.0010687542380765,-0.035467155277729,0.0,0.0,0.0,-0.0117063773795962,60.0,1.909919261932373,0.0,-7.788018763221771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644020,297.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2890319824219,0.0,0.0,0.0001002851422526,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2890625,0.0,0.0,0.0001056050823535,297.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2890319824219,0.0,0.0,7.799955346854404e-05,297.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2890930175781,0.0,0.0,0.0001056050823535,297.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2904052734375,0.0,0.0,0.0005009450251236,293.29302978515625,294.1499938964844,295.9647827148437,293.7047424316406,295.7471923828125,297.9593811035156,293.3703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685278102755,1.3877136773032817e-08,0.0010685138404369,-0.0353928655385971,0.0,0.0,0.0,-0.0116923106834292,60.0,1.9110502004623413,0.0,-7.784478839312214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644080,297.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2890319824219,0.0,0.0,0.0001002851422526,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2890625,0.0,0.0,0.0001056050823535,297.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2890319824219,0.0,0.0,7.799955346854404e-05,297.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2890930175781,0.0,0.0,0.0001056050823535,297.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2904052734375,0.0,0.0,0.0005009450251236,293.29302978515625,294.1499938964844,295.9647827148437,293.7047424316406,295.7471923828125,297.9593811035156,293.3703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685278102755,1.3877136773032817e-08,0.0010685138404369,-0.0353928655385971,0.0,0.0,0.0,-0.0116923106834292,60.0,1.9110502004623413,0.0,-7.784478839312214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644140,297.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2893371582031,0.0,0.0,0.0001002375065581,297.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.28936767578125,0.0,0.0,0.0001055549219017,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2893371582031,0.0,0.0,7.796250429237261e-05,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2893981933594,0.0,0.0,0.0001055549219017,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.29071044921875,0.0,0.0,0.0005007070722058,293.2933654785156,294.1499938964844,295.96697998046875,293.6988830566406,295.7513122558594,297.9621887207031,293.3717346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680194245651,1.3817783361957936e-08,0.0010680055711418,-0.035237617790699,0.0,0.0,0.0,-0.0116628827527165,60.0,1.911271095275879,0.0,-7.77708564214663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644200,297.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2893371582031,0.0,0.0,0.0001002375065581,297.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.28936767578125,0.0,0.0,0.0001055549219017,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2893371582031,0.0,0.0,7.796250429237261e-05,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2893981933594,0.0,0.0,0.0001055549219017,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.29071044921875,0.0,0.0,0.0005007070722058,293.2933654785156,294.1499938964844,295.96697998046875,293.6988830566406,295.7513122558594,297.9621887207031,293.3717346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680194245651,1.3817783361957936e-08,0.0010680055711418,-0.035237617790699,0.0,0.0,0.0,-0.0116628827527165,60.0,1.911271095275879,0.0,-7.77708564214663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644260,297.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2896728515625,0.0,0.0,0.0001001602067844,297.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2896728515625,0.0,0.0,0.0001054735184879,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2896728515625,0.0,0.0,7.790238305460662e-05,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2897033691406,0.0,0.0,0.0001054735184879,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.291015625,0.0,0.0,0.000500320980791,293.29376220703125,294.1499938964844,295.96893310546875,293.6924743652344,295.7553405761719,297.964599609375,293.3730773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671948548406,1.3721466629590397e-08,0.0010671811178326,-0.0349856875836849,0.0,0.0,0.0,-0.0116151310503482,60.0,1.91058361530304,0.0,-7.76509523348068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644320,297.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2896728515625,0.0,0.0,0.0001001602067844,297.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2896728515625,0.0,0.0,0.0001054735184879,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2896728515625,0.0,0.0,7.790238305460662e-05,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2897033691406,0.0,0.0,0.0001054735184879,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.291015625,0.0,0.0,0.000500320980791,293.29376220703125,294.1499938964844,295.96893310546875,293.6924743652344,295.7553405761719,297.964599609375,293.3730773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671948548406,1.3721466629590397e-08,0.0010671811178326,-0.0349856875836849,0.0,0.0,0.0,-0.0116151310503482,60.0,1.91058361530304,0.0,-7.76509523348068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644380,297.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2899780273437,0.0,0.0,0.0001000689735519,297.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2900085449219,0.0,0.0,0.0001053774467436,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2900085449219,0.0,0.0,7.783142063999549e-05,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2900390625,0.0,0.0,0.0001053774467436,297.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.29132080078125,0.0,0.0,0.000499865214806,293.29412841796875,294.1499938964844,295.9708557128906,293.6856384277344,295.7593688964844,297.9669494628906,293.3744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662248823791,1.3607793114545076e-08,0.0010662112617865,-0.0346883386373519,0.0,0.0,0.0,-0.0115587888285517,60.0,1.9096317291259768,0.0,-7.750955433039054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644440,297.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2899780273437,0.0,0.0,0.0001000689735519,297.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2900085449219,0.0,0.0,0.0001053774467436,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2900085449219,0.0,0.0,7.783142063999549e-05,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2900390625,0.0,0.0,0.0001053774467436,297.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.29132080078125,0.0,0.0,0.000499865214806,293.29412841796875,294.1499938964844,295.9708557128906,293.6856384277344,295.7593688964844,297.9669494628906,293.3744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662248823791,1.3607793114545076e-08,0.0010662112617865,-0.0346883386373519,0.0,0.0,0.0,-0.0115587888285517,60.0,1.9096317291259768,0.0,-7.750955433039054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644500,297.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2901611328125,0.0,0.0,0.0001000156480586,297.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2901611328125,0.0,0.0,0.0001053212909027,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2901611328125,0.0,0.0,7.778994768159464e-05,297.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2901916503906,0.0,0.0,0.0001053212909027,297.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2914733886719,0.0,0.0,0.0004995988565497,293.2943420410156,294.1499938964844,295.97186279296875,293.68212890625,295.7613830566406,297.96807861328125,293.3750915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656539816409,1.3541348486967308e-08,0.0010656403610482,-0.0345145314931869,0.0,0.0,0.0,-0.0115258349105715,60.0,1.908972978591919,0.0,-7.742696794821313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644560,297.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2903137207031,0.0,0.0,9.995723667088896e-05,297.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.29034423828125,0.0,0.0,0.000105259787233,297.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2903137207031,0.0,0.0,7.774451660225168e-05,297.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2903747558594,0.0,0.0,0.000105259787233,297.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2916259765625,0.0,0.0,0.0004993071197532,293.2945251464844,294.1499938964844,295.97296142578125,293.6785583496094,295.76336669921875,297.9691772460937,293.3757629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650316253304,1.3468576476327598e-08,0.0010650181211531,-0.0343241691589355,0.0,0.0,0.0,-0.0114897591993212,60.0,1.908250331878662,0.0,-7.733655849051503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644620,297.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2906494140625,0.0,0.0,9.983169729821384e-05,297.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2906799316406,0.0,0.0,0.0001051275830832,297.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2906799316406,0.0,0.0,7.764687325106934e-05,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.29071044921875,0.0,0.0,0.0001051275830832,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2919616699219,0.0,0.0,0.0004986799904145,293.2949523925781,294.1499938964844,295.97540283203125,293.6714172363281,295.7673034667969,297.97149658203125,293.3771057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636961087584,1.3312153157585271e-08,0.0010636828374117,-0.0339149720966815,0.0,0.0,0.0,-0.0114122247323393,60.0,1.9067364931106567,0.0,-7.71424168988233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644680,297.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2906494140625,0.0,0.0,9.983169729821384e-05,297.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2906799316406,0.0,0.0,0.0001051275830832,297.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2906799316406,0.0,0.0,7.764687325106934e-05,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.29071044921875,0.0,0.0,0.0001051275830832,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2919616699219,0.0,0.0,0.0004986799904145,293.2949523925781,294.1499938964844,295.97540283203125,293.6714172363281,295.7673034667969,297.97149658203125,293.3771057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636961087584,1.3312153157585271e-08,0.0010636828374117,-0.0339149720966815,0.0,0.0,0.0,-0.0114122247323393,60.0,1.9067364931106567,0.0,-7.71424168988233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644740,297.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.291015625,0.0,0.0,9.96758826659061e-05,297.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2910461425781,0.0,0.0,0.000104963502963,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.291015625,0.0,0.0,7.75256849010475e-05,297.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29107666015625,0.0,0.0,0.000104963502963,297.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.29229736328125,0.0,0.0,0.0004979016957804,293.2953796386719,294.1499938964844,295.9783935546875,293.66436767578125,295.771240234375,297.974853515625,293.3784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620346292853,1.311801334225038e-08,0.0010620214743539,-0.0334070846438407,0.0,0.0,0.0,-0.011315974406898,60.0,1.905587673187256,0.0,-7.690179870678548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644800,297.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.291015625,0.0,0.0,9.96758826659061e-05,297.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2910461425781,0.0,0.0,0.000104963502963,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.291015625,0.0,0.0,7.75256849010475e-05,297.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29107666015625,0.0,0.0,0.000104963502963,297.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.29229736328125,0.0,0.0,0.0004979016957804,293.2953796386719,294.1499938964844,295.9783935546875,293.66436767578125,295.771240234375,297.974853515625,293.3784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620346292853,1.311801334225038e-08,0.0010620214743539,-0.0334070846438407,0.0,0.0,0.0,-0.011315974406898,60.0,1.905587673187256,0.0,-7.690179870678548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644860,297.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2913818359375,0.0,0.0,9.952981781680136e-05,297.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2914123535156,0.0,0.0,0.0001048096892191,297.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2913818359375,0.0,0.0,7.741207809885964e-05,297.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2914428710937,0.0,0.0,0.0001048096892191,297.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2926330566406,0.0,0.0,0.0004971720627509,293.2958068847656,294.1499938964844,295.98211669921875,293.6575927734375,295.7751770019531,297.9779357910156,293.3797912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604817653074,1.2936021143161724e-08,0.0010604688432067,-0.032930951565504,0.0,0.0,0.0,-0.0112257711589336,60.0,1.904284834861756,0.0,-7.66765779758316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644920,297.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2913818359375,0.0,0.0,9.952981781680136e-05,297.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2914123535156,0.0,0.0,0.0001048096892191,297.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2913818359375,0.0,0.0,7.741207809885964e-05,297.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2914428710937,0.0,0.0,0.0001048096892191,297.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2926330566406,0.0,0.0,0.0004971720627509,293.2958068847656,294.1499938964844,295.98211669921875,293.6575927734375,295.7751770019531,297.9779357910156,293.3797912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604817653074,1.2936021143161724e-08,0.0010604688432067,-0.032930951565504,0.0,0.0,0.0,-0.0112257711589336,60.0,1.904284834861756,0.0,-7.66765779758316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644980,297.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.291748046875,0.0,0.0,9.936942660715432e-05,297.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2917785644531,0.0,0.0,0.000104640792415,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.291748046875,0.0,0.0,7.728733180556446e-05,297.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2917785644531,0.0,0.0,0.000104640792415,297.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2929992675781,0.0,0.0,0.000496370892506,293.2962341308594,294.1499938964844,295.9867858886719,293.6512145996094,295.77911376953125,297.98126220703125,293.38116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587705764919,1.2736183663264455e-08,0.0010587578872218,-0.0324081145226955,0.0,0.0,0.0,-0.0111266924068331,60.0,1.903065085411072,0.0,-7.642965726972761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645040,297.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.291748046875,0.0,0.0,9.936942660715432e-05,297.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2917785644531,0.0,0.0,0.000104640792415,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.291748046875,0.0,0.0,7.728733180556446e-05,297.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2917785644531,0.0,0.0,0.000104640792415,297.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2929992675781,0.0,0.0,0.000496370892506,293.2962341308594,294.1499938964844,295.9867858886719,293.6512145996094,295.77911376953125,297.98126220703125,293.38116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587705764919,1.2736183663264455e-08,0.0010587578872218,-0.0324081145226955,0.0,0.0,0.0,-0.0111266924068331,60.0,1.903065085411072,0.0,-7.642965726972761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645100,297.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2919311523437,0.0,0.0,9.92826680885628e-05,297.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2919616699219,0.0,0.0,0.0001045494354912,297.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2919311523437,0.0,0.0,7.721985457465053e-05,297.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2919921875,0.0,0.0,0.0001045494354912,297.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.29315185546875,0.0,0.0,0.0004959374782629,293.29644775390625,294.1499938964844,295.9895324707031,293.64825439453125,295.7811279296875,297.9835510253906,293.3818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578454239293,1.2628085244159593e-08,0.0010578327346593,-0.0321252793073654,0.0,0.0,0.0,-0.0110730994492769,60.0,1.903006076812744,0.0,-7.629625287108865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645160,297.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2921142578125,0.0,0.0,9.9196593509987e-05,297.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2921447753906,0.0,0.0,0.0001044587916112,297.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2921142578125,0.0,0.0,7.715290848864242e-05,297.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29217529296875,0.0,0.0,0.0001044587916112,297.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2933349609375,0.0,0.0,0.0004955075564794,293.29669189453125,294.1499938964844,295.9925842285156,293.6454772949219,295.7831115722656,297.9858703613281,293.38250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569274891167,1.2520839476337642e-08,0.001056914916262,-0.0318446718156337,0.0,0.0,0.0,-0.0110199293121695,60.0,1.902963280677796,0.0,-7.61640208679637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645220,297.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2925109863281,0.0,0.0,9.902246529236436e-05,297.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2925109863281,0.0,0.0,0.0001042754229274,297.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2925109863281,0.0,0.0,7.701747381361201e-05,297.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29254150390625,0.0,0.0,0.0001042754229274,297.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.293701171875,0.0,0.0,0.0004946377011947,293.2971496582031,294.1499938964844,295.99969482421875,293.6404724121094,295.7871398925781,297.9911499023437,293.38385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550726437941,1.2303880581043812e-08,0.00105506030377,-0.0312769748270511,0.0,0.0,0.0,-0.0109123764559626,60.0,1.9033502340316768,0.0,-7.58968567993179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
