time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17645280,297.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2925109863281,0.0,0.0,9.902246529236436e-05,297.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2925109863281,0.0,0.0,0.0001042754229274,297.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2925109863281,0.0,0.0,7.701747381361201e-05,297.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29254150390625,0.0,0.0,0.0001042754229274,297.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.293701171875,0.0,0.0,0.0004946377011947,293.2971496582031,294.1499938964844,295.99969482421875,293.6404724121094,295.7871398925781,297.9911499023437,293.38385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550726437941,1.2303880581043812e-08,0.00105506030377,-0.0312769748270511,0.0,0.0,0.0,-0.0109123764559626,60.0,1.9033502340316768,0.0,-7.58968567993179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645340,297.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2928771972656,0.0,0.0,9.884640894597396e-05,297.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2929077148437,0.0,0.0,0.0001040900315274,297.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2929077148437,0.0,0.0,7.688054029131308e-05,297.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2929382324219,0.0,0.0,0.0001040900315274,297.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2940673828125,0.0,0.0,0.0004937582998536,293.297607421875,294.1499938964844,296.0083312988281,293.6363830566406,295.791259765625,297.9974975585937,293.3852233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531967272982,1.2084522715838377e-08,0.00105318473652,-0.0307029709219932,0.0,0.0,0.0,-0.0108036315068602,60.0,1.904701828956604,0.0,-7.56272129365243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645400,297.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2928771972656,0.0,0.0,9.884640894597396e-05,297.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2929077148437,0.0,0.0,0.0001040900315274,297.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2929077148437,0.0,0.0,7.688054029131308e-05,297.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2929382324219,0.0,0.0,0.0001040900315274,297.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2940673828125,0.0,0.0,0.0004937582998536,293.297607421875,294.1499938964844,296.0083312988281,293.6363830566406,295.791259765625,297.9974975585937,293.3852233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531967272982,1.2084522715838377e-08,0.00105318473652,-0.0307029709219932,0.0,0.0,0.0,-0.0108036315068602,60.0,1.904701828956604,0.0,-7.56272129365243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645460,297.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.29327392578125,0.0,0.0,9.867158951237798e-05,297.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2933044433594,0.0,0.0,0.0001039059352478,297.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29327392578125,0.0,0.0,7.674457447137684e-05,297.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2933349609375,0.0,0.0,0.0001039059352478,297.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2944641113281,0.0,0.0,0.0004928850103169,293.2980651855469,294.1499938964844,296.0186767578125,293.6333923339844,295.7955017089844,298.00506591796875,293.3865661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513340821489,1.1866707616547956e-08,0.0010513222077861,-0.0301329735666513,0.0,0.0,0.0,-0.0106956521049141,60.0,1.907163381576538,0.0,-7.535994228646814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645520,297.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.29327392578125,0.0,0.0,9.867158951237798e-05,297.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2933044433594,0.0,0.0,0.0001039059352478,297.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29327392578125,0.0,0.0,7.674457447137684e-05,297.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2933349609375,0.0,0.0,0.0001039059352478,297.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2944641113281,0.0,0.0,0.0004928850103169,293.2980651855469,294.1499938964844,296.0186767578125,293.6333923339844,295.7955017089844,298.00506591796875,293.3865661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513340821489,1.1866707616547956e-08,0.0010513222077861,-0.0301329735666513,0.0,0.0,0.0,-0.0106956521049141,60.0,1.907163381576538,0.0,-7.535994228646814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645580,297.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2936706542969,0.0,0.0,9.850054630078375e-05,297.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.293701171875,0.0,0.0,0.0001037258189171,297.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.293701171875,0.0,0.0,7.661153358640149e-05,297.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2937316894531,0.0,0.0,0.0001037258189171,297.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2948303222656,0.0,0.0,0.00049203063827,293.2985534667969,294.1499938964844,296.0308837890625,293.63165283203125,295.79986572265625,298.0140686035156,293.3879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495116002857,1.1653592757454593e-08,0.0010494999587535,-0.0295752473175525,0.0,0.0,0.0,-0.0105900019407272,60.0,1.9109253883361816,0.0,-7.509889599077725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645640,297.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2936706542969,0.0,0.0,9.850054630078375e-05,297.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.293701171875,0.0,0.0,0.0001037258189171,297.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.293701171875,0.0,0.0,7.661153358640149e-05,297.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2937316894531,0.0,0.0,0.0001037258189171,297.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2948303222656,0.0,0.0,0.00049203063827,293.2985534667969,294.1499938964844,296.0308837890625,293.63165283203125,295.79986572265625,298.0140686035156,293.3879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495116002857,1.1653592757454593e-08,0.0010494999587535,-0.0295752473175525,0.0,0.0,0.0,-0.0105900019407272,60.0,1.9109253883361816,0.0,-7.509889599077725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645700,297.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2938842773437,0.0,0.0,9.841813880484553e-05,297.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2939147949219,0.0,0.0,0.0001036390385706,297.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2938842773437,0.0,0.0,7.654743967577815e-05,297.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2939147949219,0.0,0.0,0.0001036390385706,297.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2950439453125,0.0,0.0,0.0004916189936921,293.2987976074219,294.1499938964844,296.03778076171875,293.6313171386719,295.8021545410156,298.0193786621094,293.3886108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486337123438,1.1550914003066737e-08,0.001048622187227,-0.0293065253645181,0.0,0.0,0.0,-0.0105391005054116,60.0,1.9135578870773315,0.0,-7.497328624594959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645760,297.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2940979003906,0.0,0.0,9.833667718339711e-05,297.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2940979003906,0.0,0.0,0.0001035532623063,297.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2940979003906,0.0,0.0,7.648408791283146e-05,297.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.29412841796875,0.0,0.0,0.0001035532623063,297.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29522705078125,0.0,0.0,0.0004912120639346,293.2990417480469,294.1499938964844,296.0451965332031,293.63134765625,295.8044738769531,298.02496337890625,293.3892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477661853656,1.1449425407761282e-08,0.0010477546602487,-0.0290409121662378,0.0,0.0,0.0,-0.0104887904599308,60.0,1.9164464473724363,0.0,-7.484923969514058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645820,297.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29449462890625,0.0,0.0,9.817851241678e-05,297.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2945251464844,0.0,0.0,0.0001033867010846,297.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.29449462890625,0.0,0.0,7.636106602149084e-05,297.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2945556640625,0.0,0.0,0.0001033867010846,297.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2956237792969,0.0,0.0,0.000490422011353,293.2995300292969,294.1499938964844,296.0617980957031,293.6325988769531,295.8092041015625,298.0370483398437,293.390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460801422595,1.125235371546296e-08,0.0010460688499733,-0.0285251233726739,0.0,0.0,0.0,-0.0103910891339182,60.0,1.92302668094635,0.0,-7.46086499248122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645880,297.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29449462890625,0.0,0.0,9.817851241678e-05,297.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2945251464844,0.0,0.0,0.0001033867010846,297.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.29449462890625,0.0,0.0,7.636106602149084e-05,297.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2945556640625,0.0,0.0,0.0001033867010846,297.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2956237792969,0.0,0.0,0.000490422011353,293.2995300292969,294.1499938964844,296.0617980957031,293.6325988769531,295.8092041015625,298.0370483398437,293.390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460801422595,1.125235371546296e-08,0.0010460688499733,-0.0285251233726739,0.0,0.0,0.0,-0.0103910891339182,60.0,1.92302668094635,0.0,-7.46086499248122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645940,297.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.294921875,0.0,0.0,9.803440480027348e-05,297.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2949523925781,0.0,0.0,0.0001032349464367,297.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.294921875,0.0,0.0,7.624897989444435e-05,297.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2949523925781,0.0,0.0,0.0001032349464367,297.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2960510253906,0.0,0.0,0.0004897021572105,293.300048828125,294.1499938964844,296.08087158203125,293.6355895996094,295.814208984375,298.051513671875,293.3919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104454474058,1.1072805783385322e-08,0.0010445336811244,-0.0280551798641681,0.0,0.0,0.0,-0.0103020807728171,60.0,1.931861400604248,0.0,-7.438978855134337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646000,297.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.294921875,0.0,0.0,9.803440480027348e-05,297.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2949523925781,0.0,0.0,0.0001032349464367,297.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.294921875,0.0,0.0,7.624897989444435e-05,297.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2949523925781,0.0,0.0,0.0001032349464367,297.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2960510253906,0.0,0.0,0.0004897021572105,293.300048828125,294.1499938964844,296.08087158203125,293.6355895996094,295.814208984375,298.051513671875,293.3919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104454474058,1.1072805783385322e-08,0.0010445336811244,-0.0280551798641681,0.0,0.0,0.0,-0.0103020807728171,60.0,1.931861400604248,0.0,-7.438978855134337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646060,297.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2953491210937,0.0,0.0,9.790140757104382e-05,297.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2953796386719,0.0,0.0,0.0001030948988045,297.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2953491210937,0.0,0.0,7.614554488100111e-05,297.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2953796386719,0.0,0.0,0.0001030948988045,297.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.29644775390625,0.0,0.0,0.0004890378331765,293.3005676269531,294.1499938964844,296.10260009765625,293.6405029296875,295.81951904296875,298.0680236816406,293.3933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431276168674,1.0907102776513966e-08,0.0010431166738271,-0.0276214592158794,0.0,0.0,0.0,-0.0102199343964457,60.0,1.9426811933517456,0.0,-7.418808678494315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646120,297.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2953491210937,0.0,0.0,9.790140757104382e-05,297.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2953796386719,0.0,0.0,0.0001030948988045,297.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2953491210937,0.0,0.0,7.614554488100111e-05,297.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2953796386719,0.0,0.0,0.0001030948988045,297.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.29644775390625,0.0,0.0,0.0004890378331765,293.3005676269531,294.1499938964844,296.10260009765625,293.6405029296875,295.81951904296875,298.0680236816406,293.3933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431276168674,1.0907102776513966e-08,0.0010431166738271,-0.0276214592158794,0.0,0.0,0.0,-0.0102199343964457,60.0,1.9426811933517456,0.0,-7.418808678494315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646180,297.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2957763671875,0.0,0.0,9.778451203601436e-05,297.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2958068847656,0.0,0.0,0.0001029718041536,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2957763671875,0.0,0.0,7.605462451465428e-05,297.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2958374023437,0.0,0.0,0.0001029718041536,297.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.296875,0.0,0.0,0.0004884538939222,293.30108642578125,294.1499938964844,296.127197265625,293.6474914550781,295.8251953125,298.0871887207031,293.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418822057545,1.07614575028947e-08,0.0010418713791295,-0.0272402223199605,0.0,0.0,0.0,-0.0101477317512035,60.0,1.9559053182601929,0.0,-7.401102664061909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646240,297.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2957763671875,0.0,0.0,9.778451203601436e-05,297.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2958068847656,0.0,0.0,0.0001029718041536,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2957763671875,0.0,0.0,7.605462451465428e-05,297.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2958374023437,0.0,0.0,0.0001029718041536,297.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.296875,0.0,0.0,0.0004884538939222,293.30108642578125,294.1499938964844,296.127197265625,293.6474914550781,295.8251953125,298.0871887207031,293.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418822057545,1.07614575028947e-08,0.0010418713791295,-0.0272402223199605,0.0,0.0,0.0,-0.0101477317512035,60.0,1.9559053182601929,0.0,-7.401102664061909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646300,297.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2960205078125,0.0,0.0,9.773310739547014e-05,297.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2960205078125,0.0,0.0,0.000102917663753,297.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2960205078125,0.0,0.0,7.601463585160673e-05,297.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2960510253906,0.0,0.0,0.000102917663753,297.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2970886230469,0.0,0.0,0.0004881970817223,293.3013610839844,294.1499938964844,296.140625,293.6517944335937,295.8282165527344,298.0978698730469,293.3953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413348209112,1.0697404739801186e-08,0.0010413241107016,-0.0270725600421428,0.0,0.0,0.0,-0.0101159811019897,60.0,1.963582158088684,0.0,-7.393322931648072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646360,297.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2962341308594,0.0,0.0,9.768413292476907e-05,297.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2962341308594,0.0,0.0,0.0001028660917654,297.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2962341308594,0.0,0.0,7.597654621349648e-05,297.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2962646484375,0.0,0.0,0.0001028660917654,297.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973022460937,0.0,0.0,0.0004879524640273,293.3016052246094,294.1499938964844,296.15484619140625,293.6566772460937,295.831298828125,298.1089782714844,293.3960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408132802695,1.0636385994189368e-08,0.0010408026864752,-0.0269128326326608,0.0,0.0,0.0,-0.0100857326760888,60.0,1.971644282341004,0.0,-7.385914813085037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646420,297.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29669189453125,0.0,0.0,9.759829845279457e-05,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.29669189453125,0.0,0.0,0.0001027757098199,297.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29669189453125,0.0,0.0,7.590978930238634e-05,297.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2967224121094,0.0,0.0,0.0001027757098199,297.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2977294921875,0.0,0.0,0.000487523706397,293.3021545410156,294.1499938964844,296.18572998046875,293.66827392578125,295.83770751953125,298.1326904296875,293.3974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398970916867,1.0529445759743794e-08,0.0010398866143077,-0.026632897555828,0.0,0.0,0.0,-0.0100327096879482,60.0,1.98907470703125,0.0,-7.372941013272793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646480,297.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29669189453125,0.0,0.0,9.759829845279457e-05,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.29669189453125,0.0,0.0,0.0001027757098199,297.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29669189453125,0.0,0.0,7.590978930238634e-05,297.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2967224121094,0.0,0.0,0.0001027757098199,297.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2977294921875,0.0,0.0,0.000487523706397,293.3021545410156,294.1499938964844,296.18572998046875,293.66827392578125,295.83770751953125,298.1326904296875,293.3974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398970916867,1.0529445759743794e-08,0.0010398866143077,-0.026632897555828,0.0,0.0,0.0,-0.0100327096879482,60.0,1.98907470703125,0.0,-7.372941013272793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646540,297.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.297119140625,0.0,0.0,9.753567428560928e-05,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2971496582031,0.0,0.0,0.0001027097678161,297.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.297119140625,0.0,0.0,7.5861084042117e-05,297.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29718017578125,0.0,0.0,0.0001027097678161,297.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2981872558594,0.0,0.0,0.0004872108984272,293.3027038574219,294.1499938964844,296.2200622558594,293.68243408203125,295.8445129394531,298.15924072265625,293.3988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392307303845,1.0451423726465237e-08,0.0010392202530056,-0.0264286566525697,0.0,0.0,0.0,-0.0099940355867147,60.0,2.0094873905181885,0.0,-7.363482978917092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646600,297.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.297119140625,0.0,0.0,9.753567428560928e-05,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2971496582031,0.0,0.0,0.0001027097678161,297.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.297119140625,0.0,0.0,7.5861084042117e-05,297.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29718017578125,0.0,0.0,0.0001027097678161,297.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2981872558594,0.0,0.0,0.0004872108984272,293.3027038574219,294.1499938964844,296.2200622558594,293.68243408203125,295.8445129394531,298.15924072265625,293.3988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392307303845,1.0451423726465237e-08,0.0010392202530056,-0.0264286566525697,0.0,0.0,0.0,-0.0099940355867147,60.0,2.0094873905181885,0.0,-7.363482978917092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646660,297.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.297607421875,0.0,0.0,9.749348828336224e-05,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.297607421875,0.0,0.0,0.0001026653335429,297.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.297607421875,0.0,0.0,7.582826947327703e-05,297.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2976379394531,0.0,0.0,0.0001026653335429,297.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2986145019531,0.0,0.0,0.0004870001575909,293.3032531738281,294.1499938964844,296.2580261230469,293.69927978515625,295.8518981933594,298.189208984375,293.4001770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038780901581,1.0398855110338444e-08,0.0010387705406174,-0.0262910425662994,0.0,0.0,0.0,-0.0099679734557867,60.0,2.0331273078918457,0.0,-7.357113673833737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646720,297.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.297607421875,0.0,0.0,9.749348828336224e-05,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.297607421875,0.0,0.0,0.0001026653335429,297.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.297607421875,0.0,0.0,7.582826947327703e-05,297.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2976379394531,0.0,0.0,0.0001026653335429,297.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2986145019531,0.0,0.0,0.0004870001575909,293.3032531738281,294.1499938964844,296.2580261230469,293.69927978515625,295.8518981933594,298.189208984375,293.4001770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038780901581,1.0398855110338444e-08,0.0010387705406174,-0.0262910425662994,0.0,0.0,0.0,-0.0099679734557867,60.0,2.0331273078918457,0.0,-7.357113673833737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646780,297.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2980651855469,0.0,0.0,9.747490548761562e-05,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2980651855469,0.0,0.0,0.0001026457684929,297.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2980651855469,0.0,0.0,7.581381214549765e-05,297.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.298095703125,0.0,0.0,0.0001026457684929,297.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.299072265625,0.0,0.0,0.0004869073454756,293.3038024902344,294.1499938964844,296.2998046875,293.7189636230469,295.85986328125,298.2228088378906,293.40155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385828791186,1.0375703851650542e-08,0.0010385725181549,-0.0262304376810789,0.0,0.0,0.0,-0.0099564958363771,60.0,2.059919595718384,0.0,-7.354309872198429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646840,297.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2980651855469,0.0,0.0,9.747490548761562e-05,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2980651855469,0.0,0.0,0.0001026457684929,297.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2980651855469,0.0,0.0,7.581381214549765e-05,297.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.298095703125,0.0,0.0,0.0001026457684929,297.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.299072265625,0.0,0.0,0.0004869073454756,293.3038024902344,294.1499938964844,296.2998046875,293.7189636230469,295.85986328125,298.2228088378906,293.40155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385828791186,1.0375703851650542e-08,0.0010385725181549,-0.0262304376810789,0.0,0.0,0.0,-0.0099564958363771,60.0,2.059919595718384,0.0,-7.354309872198429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646900,297.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2983093261719,0.0,0.0,9.747471631271765e-05,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2983093261719,0.0,0.0,0.000102645572042,297.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2983093261719,0.0,0.0,7.581366662634537e-05,297.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.29833984375,0.0,0.0,0.000102645572042,297.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.29931640625,0.0,0.0,0.0004869063850492,293.3041076660156,294.1499938964844,296.3221740722656,293.7299499511719,295.8641052246094,298.24102783203125,293.4022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385807836428,1.0375469372547741e-08,0.0010385704226791,-0.0262298248708248,0.0,0.0,0.0,-0.0099563794210553,60.0,2.07454776763916,0.0,-7.354281450489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646960,297.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29852294921875,0.0,0.0,9.7481461125426e-05,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2985534667969,0.0,0.0,0.0001026526733767,297.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29852294921875,0.0,0.0,7.581891259178519e-05,297.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.298583984375,0.0,0.0,0.0001026526733767,297.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2995300292969,0.0,0.0,0.0004869400872848,293.30438232421875,294.1499938964844,296.3455810546875,293.74169921875,295.8684997558594,298.2602233886719,293.4029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386526118963,1.0383870652219684e-08,0.0010386422509327,-0.0262518171221017,0.0,0.0,0.0,-0.0099605442956089,60.0,2.090024948120117,0.0,-7.355298947686606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647020,297.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.29901123046875,0.0,0.0,9.751667676027864e-05,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2990417480469,0.0,0.0,0.0001026897589326,297.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29901123046875,0.0,0.0,7.584630657220259e-05,297.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2990417480469,0.0,0.0,0.0001026897589326,297.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000183105469,0.0,0.0,0.0004871159908361,293.3049621582031,294.1499938964844,296.3955993652344,293.7676086425781,295.8778991699219,298.3016357421875,293.4043273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390278184786,1.0427748442509712e-08,0.001039017457515,-0.0263666789978742,0.0,0.0,0.0,-0.0099822962656617,60.0,2.1236467361450195,0.0,-7.360613807350094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647080,297.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.29901123046875,0.0,0.0,9.751667676027864e-05,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2990417480469,0.0,0.0,0.0001026897589326,297.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29901123046875,0.0,0.0,7.584630657220259e-05,297.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2990417480469,0.0,0.0,0.0001026897589326,297.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000183105469,0.0,0.0,0.0004871159908361,293.3049621582031,294.1499938964844,296.3955993652344,293.7676086425781,295.8778991699219,298.3016357421875,293.4043273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390278184786,1.0427748442509712e-08,0.001039017457515,-0.0263666789978742,0.0,0.0,0.0,-0.0099822962656617,60.0,2.1236467361450195,0.0,-7.360613807350094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647140,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.29949951171875,0.0,0.050000000745058,9.758114174474032e-05,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2995300292969,0.0,0.050000000745058,0.0001027576436172,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.29949951171875,0.0,0.050000000745058,7.589644519612193e-05,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2995300292969,0.0,0.050000000745058,0.0001027576436172,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.30047607421875,0.0,0.050000000745058,0.0004874380247201,293.3055419921875,284.95001220703125,296.45001220703125,293.7968444824219,295.8881225585937,298.3472595214844,293.4057006835937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010397143196314,1.0508069969716873e-08,0.0010397038422524,-0.0265769418329,0.0,0.0,0.0,-0.0100221130996942,60.0,2.160902738571167,0.0,-7.370349663915476e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647200,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.29949951171875,0.0,0.050000000745058,9.758114174474032e-05,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2995300292969,0.0,0.050000000745058,0.0001027576436172,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.29949951171875,0.0,0.050000000745058,7.589644519612193e-05,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2995300292969,0.0,0.050000000745058,0.0001027576436172,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.30047607421875,0.0,0.050000000745058,0.0004874380247201,293.3055419921875,284.95001220703125,296.45001220703125,293.7968444824219,295.8881225585937,298.3472595214844,293.4057006835937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010397143196314,1.0508069969716873e-08,0.0010397038422524,-0.0265769418329,0.0,0.0,0.0,-0.0100221130996942,60.0,2.160902738571167,0.0,-7.370349663915476e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647260,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3701171875,0.6364322304725647,0.050000000745058,0.0407839566469192,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3701171875,0.6364322304725647,0.050000000745058,0.0429474674165248,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3701171875,0.6364322304725647,0.050000000745058,0.0317208543419837,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3701477050781,0.6364322304725647,0.050000000745058,0.0429474674165248,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3703308105469,0.6364322304725647,0.050000000745058,0.2037242949008941,293.3829650878906,284.95001220703125,296.47833251953125,293.81231689453125,296.936279296875,299.08355712890625,293.4716796875,1.0,0.1096977666020393,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.4336845576763153,0.019496377557516,0.4141881763935089,-0.0858990550041198,0.0,0.0,0.0,10.23298454284668,60.0,450.6551208496094,0.0,12.260457038879396,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647320,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.64276123046875,0.6342566609382629,0.050000000745058,0.045224767178297,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.64276123046875,0.6342566609382629,0.050000000745058,0.0476238578557968,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.64276123046875,0.6342566609382629,0.050000000745058,0.0351748205721378,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.64276123046875,0.6342566609382629,0.050000000745058,0.0476238578557968,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6427917480469,0.6342566609382629,0.050000000745058,0.2259070873260498,293.67681884765625,284.95001220703125,296.50665283203125,293.8277587890625,297.0694274902344,299.2457580566406,293.78631591796875,1.0,0.1210822612047195,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.4818775653839111,0.1119307503104209,0.3699468076229095,-0.0035307686775922,1.0,1.0,0.0,12.517377853393556,60.0,2315.399169921875,0.0,16.67440414428711,1.0,292.30352783203125,293.9212341308594,293.4338073730469,294.2178649902344,293.1499938964844,293.1499938964844,283.1499938964844,1545.8427734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7775427103042603,0.7775542736053467,1.0364966840370472e-07,4.128387928009033,4.128377437591553,1.08183457996347e-05,0.0,0.0,-0.0,5819.88232421875,0.0,16.643104553222656,1863.8857421875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17647380,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4536437988281,0.5731862783432007,0.050000000745058,0.045668140053749,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4536437988281,0.5731862783432007,0.050000000745058,0.048090748488903,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4536437988281,0.5731862783432007,0.050000000745058,0.0355196632444858,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4536437988281,0.5731862783432007,0.050000000745058,0.048090748488903,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4536437988281,0.5731862783432007,0.050000000745058,0.2281218022108078,291.2637939453125,284.95001220703125,296.5633239746094,293.8586120605469,296.638671875,299.2175598144531,290.23065185546875,1.0,0.1405804306268692,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-0.4866046011447906,0.4481334686279297,0.0384711138904094,0.3305283486843109,1.0,1.0,0.0,20.034019470214844,60.0,9795.0888671875,0.0,23.177629470825195,1.0,286.7166442871094,289.8739013671875,297.3385009765625,298.63238525390625,293.1499938964844,293.1499938964844,283.1499938964844,3203.09033203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1023987010121345,1.0,0.0,0.0,1.192088603973389,1.1920911073684692,9.493034269780765e-08,4.26582670211792,4.265816688537598,9.786761438590474e-06,0.0,0.0,-0.0,6747.08056640625,0.0,51.859405517578125,1895.423828125,0.0,0.0,0.3044163584709167,1.0,0.0,3.0,1.0,0.0
17647440,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4536437988281,0.5731862783432007,0.050000000745058,0.045668140053749,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4536437988281,0.5731862783432007,0.050000000745058,0.048090748488903,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4536437988281,0.5731862783432007,0.050000000745058,0.0355196632444858,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4536437988281,0.5731862783432007,0.050000000745058,0.048090748488903,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4536437988281,0.5731862783432007,0.050000000745058,0.2281218022108078,291.2637939453125,284.95001220703125,296.5633239746094,293.8586120605469,296.638671875,299.2175598144531,290.23065185546875,1.0,0.1405804306268692,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-0.4866046011447906,0.4481334686279297,0.0384711138904094,0.3305283486843109,1.0,1.0,0.0,20.034019470214844,60.0,9795.0888671875,0.0,23.177629470825195,1.0,286.7166442871094,289.8739013671875,297.3385009765625,298.63238525390625,293.1499938964844,293.1499938964844,283.1499938964844,3203.09033203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1023987010121345,1.0,0.0,0.0,1.192088603973389,1.1920911073684692,9.493034269780765e-08,4.26582670211792,4.265816688537598,9.786761438590474e-06,0.0,0.0,-0.0,6747.08056640625,0.0,51.859405517578125,1895.423828125,0.0,0.0,0.3044163584709167,1.0,0.0,3.0,1.0,0.0
17647500,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.46484375,0.5510722994804382,0.050000000745058,0.0458049923181533,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.46484375,0.5510722994804382,0.050000000745058,0.048234861344099,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.46484375,0.5510722994804382,0.050000000745058,0.0356261059641838,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.46484375,0.5510722994804382,0.050000000745058,0.048234861344099,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.46484375,0.5510722994804382,0.050000000745058,0.2288054227828979,289.2720642089844,284.95001220703125,296.5916748046875,293.8739929199219,296.5890197753906,299.18865966796875,288.32305908203125,1.0,0.1489849388599395,1.0,1.0,0.0,1.0,-0.4880620241165161,0.4880599975585937,2.017160340983537e-06,0.3700178265571594,1.0,1.0,0.0,23.69754409790039,60.0,12640.2255859375,0.0,26.32915687561035,1.0,284.9808959960937,287.85009765625,298.65264892578125,300.1883850097656,293.1499938964844,293.1499938964844,283.1499938964844,4811.3896484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3596623837947845,1.0,0.0,0.0,1.46103036403656,1.461034059524536,1.4243684631765066e-07,4.2659220695495605,4.2659125328063965,9.785945621842984e-06,0.0,0.0,-0.0,6643.86181640625,0.0,95.46482849121094,1895.436767578125,0.0,209.3807830810547,0.3672140538692474,1.0,0.0,3.0,1.0,0.0
17647560,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.69403076171875,0.5339686274528503,0.050000000745058,0.0459360368549823,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.69403076171875,0.5339686274528503,0.050000000745058,0.0483728572726249,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.69403076171875,0.5339686274528503,0.050000000745058,0.0357280261814594,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.69403076171875,0.5339686274528503,0.050000000745058,0.0483728572726249,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.69403076171875,0.5339686274528503,0.050000000745058,0.2294600158929824,287.5303649902344,284.95001220703125,296.6199951171875,293.88934326171875,296.6135559082031,299.15167236328125,286.7945861816406,1.0,0.1565515100955963,1.0,1.0,0.0,1.0,-0.4894593060016632,0.4894589483737945,3.586608841033012e-07,0.3711543679237366,1.0,1.0,0.0,27.202924728393555,60.0,13390.6708984375,0.0,29.36058807373047,1.0,283.9807434082031,286.3002014160156,298.5054626464844,300.334228515625,293.1499938964844,293.1499938964844,283.1499938964844,6454.25927734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5193753242492676,1.0,0.0,0.0,1.6921824216842651,1.6921873092651367,1.910679969796547e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.71875,0.0,148.3223876953125,1895.4371337890625,0.0,570.0752563476562,0.4261802732944488,1.0,0.0,3.0,1.0,0.0
